time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268603920936584,0.3959963917732239,0.3565914630889892,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061774611473083,0.3731638193130493,0.3538247346878052,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145617485046388,0.3824976682662964,0.2679233849048614,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466777801513672,0.3042657077312469,0.2891283631324768,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.767082691192627,0.2244357764720916,1.0155093669891355,285.86065673828125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.50913405418396,1.0,1.0,0.0,1.0,-2.740893840789795,2.7408878803253174,6.032571036485024e-06,2.113498449325561,0.8707222938537598,0.8707222938537598,0.0,109.71194458007812,88.0,29487.744140625,0.0,1688.850830078125,1.0,282.7394714355469,284.78472900390625,291.5406188964844,293.4306640625,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868062853813171,1.0,0.0,0.0,3.4413483142852783,3.441370248794556,7.902247034508036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.0400390625,0.0,1303.563720703125,1895.4371337890625,0.0,2351.4599609375,0.8577461838722229,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.968729555606842,0.3988413214683532,0.3586166203022003,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496612548828124,0.3768772184848785,0.356779396533966,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576623439788818,0.3856293261051178,0.2696972787380218,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819034099578857,0.3073973655700683,0.2915448844432831,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997682690620422,0.226774126291275,1.023457646369934,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041595101356506,1.0,1.0,0.0,1.0,-2.761464834213257,2.7614586353302,6.123366347310366e-06,2.1293163299560547,0.8873421549797058,0.8873421549797058,0.0,98.13195037841795,91.0,28934.244140625,0.0,1664.9234619140625,1.0,283.0400390625,285.0120849609375,291.5160827636719,293.3734436035156,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792032957077026,1.0,0.0,0.0,3.502682447433472,3.5027048587799072,8.186435138668458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.86279296875,0.0,1363.49365234375,1895.4371337890625,0.0,2282.989990234375,0.8691856265068054,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.968729555606842,0.3988413214683532,0.3586166203022003,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496612548828124,0.3768772184848785,0.356779396533966,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576623439788818,0.3856293261051178,0.2696972787380218,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819034099578857,0.3073973655700683,0.2915448844432831,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997682690620422,0.226774126291275,1.023457646369934,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041595101356506,1.0,1.0,0.0,1.0,-2.761464834213257,2.7614586353302,6.123366347310366e-06,2.1293163299560547,0.8873421549797058,0.8873421549797058,0.0,98.13195037841795,91.0,28934.244140625,0.0,1664.9234619140625,1.0,283.0400390625,285.0120849609375,291.5160827636719,293.3734436035156,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792032957077026,1.0,0.0,0.0,3.502682447433472,3.5027048587799072,8.186435138668458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.86279296875,0.0,1363.49365234375,1895.4371337890625,0.0,2282.989990234375,0.8691856265068054,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914276599884032,0.4010935425758362,0.3605834543704986,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763431549072266,0.3802524209022522,0.3598267436027527,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.982602596282959,0.3883436918258667,0.2715092301368713,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9070443511009216,0.3102528750896454,0.2940873205661773,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214480876922607,0.2289203852415084,1.0322450399398804,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036973357200623,1.0,1.0,0.0,1.0,-2.78328537940979,2.7832791805267334,6.22050811216468e-06,2.1461360454559326,0.9037389159202576,0.9037389159202576,0.0,92.44268798828124,109.0,28783.81640625,0.0,1670.3836669921875,1.0,283.1465759277344,285.08502197265625,291.5252990722656,293.39990234375,293.1499938964844,293.1499938964844,283.04998779296875,33872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819058895111084,1.0,0.0,0.0,3.54925537109375,3.5492780208587646,8.405581866099965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.890625,0.0,1408.4698486328125,1895.4371337890625,0.0,2307.269287109375,0.8828676342964172,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914276599884032,0.4010935425758362,0.3605834543704986,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763431549072266,0.3802524209022522,0.3598267436027527,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.982602596282959,0.3883436918258667,0.2715092301368713,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9070443511009216,0.3102528750896454,0.2940873205661773,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214480876922607,0.2289203852415084,1.0322450399398804,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036973357200623,1.0,1.0,0.0,1.0,-2.78328537940979,2.7832791805267334,6.22050811216468e-06,2.1461360454559326,0.9037389159202576,0.9037389159202576,0.0,92.44268798828124,109.0,28783.81640625,0.0,1670.3836669921875,1.0,283.1465759277344,285.08502197265625,291.5252990722656,293.39990234375,293.1499938964844,293.1499938964844,283.04998779296875,33872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819058895111084,1.0,0.0,0.0,3.54925537109375,3.5492780208587646,8.405581866099965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.890625,0.0,1408.4698486328125,1895.4371337890625,0.0,2307.269287109375,0.8828676342964172,1.0,0.0,3.0,1.0,0.0
12306900,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.98934805393219,0.4016717374324798,0.3613536655902862,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9745044112205504,0.3815762400627136,0.3612613379955292,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.9805646538734436,0.3892694115638733,0.2723135352134704,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.905129611492157,0.3113682866096496,0.295305460691452,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8199479579925537,0.2297425419092178,1.0365978479385376,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.5062592029571533,1.0,1.0,0.0,1.0,-2.793598890304565,2.7935924530029297,6.266712716751499e-06,2.154097557067871,0.9105879664421082,0.9105879664421082,0.0,93.6618423461914,109.0,29031.822265625,0.0,1691.5902099609375,1.0,283.0667419433594,285.0081787109375,291.5484619140625,293.4771423339844,293.1499938964844,293.1499938964844,283.04998779296875,34089.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789219081401825,1.0,0.0,0.0,3.590283393859864,3.590306520462036,8.601035688116099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.9326171875,0.0,1453.681640625,1895.4371337890625,0.0,2373.294189453125,0.8905238509178162,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.979460835456848,0.4018379747867584,0.3617806434631347,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9639885425567628,0.382601648569107,0.3624760806560516,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.970164120197296,0.3898488879203796,0.2729150950908661,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8948761820793152,0.3122185468673706,0.2963444590568542,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8113746643066406,0.2303363233804702,1.0403234958648682,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335693359375,1.0,0.509850263595581,1.0,1.0,0.0,1.0,-2.802024602890014,2.802018404006958,6.304622729658149e-06,2.1606178283691406,0.9174593091011048,0.9174593091011048,0.0,97.17266082763672,127.0,29070.28125,0.0,1721.03759765625,1.0,283.0526733398437,284.973388671875,291.5355224609375,293.4627685546875,293.1499938964844,293.1499938964844,282.75,34194.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950195670127869,1.0,0.0,0.0,3.623087167739868,3.623110771179199,8.758926242080634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.0654296875,0.0,1490.024658203125,1895.4371337890625,0.0,2425.980224609375,0.8979601860046387,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427003860473632,0.4006278216838836,0.3615755140781402,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265806078910828,0.3835054636001587,0.3641323447227478,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.932579219341278,0.3896958231925964,0.2734412848949432,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632157444953918,0.312903344631195,0.2977570593357086,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824884057044983,0.230643019080162,1.045156478881836,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189492106437683,1.0,1.0,0.0,1.0,-2.811918020248413,2.8119115829467773,6.349349860101938e-06,2.168304920196533,0.9264971017837524,0.9264971017837524,0.0,108.818359375,145.0,29699.791015625,0.0,1791.8995361328125,1.0,282.7580871582031,284.69305419921875,291.53173828125,293.53466796875,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155165910720825,1.0,0.0,0.0,3.678448915481568,3.6784729957580566,9.028648264575168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.01025390625,0.0,1554.04248046875,1895.4371337890625,0.0,2614.0849609375,0.9106084704399108,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427003860473632,0.4006278216838836,0.3615755140781402,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265806078910828,0.3835054636001587,0.3641323447227478,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.932579219341278,0.3896958231925964,0.2734412848949432,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632157444953918,0.312903344631195,0.2977570593357086,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824884057044983,0.230643019080162,1.045156478881836,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189492106437683,1.0,1.0,0.0,1.0,-2.811918020248413,2.8119115829467773,6.349349860101938e-06,2.168304920196533,0.9264971017837524,0.9264971017837524,0.0,108.818359375,145.0,29699.791015625,0.0,1791.8995361328125,1.0,282.7580871582031,284.69305419921875,291.53173828125,293.53466796875,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155165910720825,1.0,0.0,0.0,3.678448915481568,3.6784729957580566,9.028648264575168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.01025390625,0.0,1554.04248046875,1895.4371337890625,0.0,2614.0849609375,0.9106084704399108,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993274569511414,0.398110032081604,0.3601477742195129,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873886466026306,0.3832893967628479,0.3647715151309967,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915483355522156,0.3883209526538849,0.2731195092201233,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308066725730896,0.3125609159469604,0.2982611358165741,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517349123954773,0.2299866378307342,1.046109318733215,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291303992271423,1.0,1.0,0.0,1.0,-2.8123421669006348,2.812335729598999,6.351204319798853e-06,2.1686041355133057,0.9318896532058716,0.9318896532058716,0.0,124.37628173828124,163.0,30238.525390625,0.0,1867.15673828125,1.0,282.4577941894531,284.40557861328125,291.48223876953125,293.52783203125,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312910795211792,1.0,0.0,0.0,3.7200114727020255,3.720036029815674,9.233829132426764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.95703125,0.0,1604.1336669921875,1895.4371337890625,0.0,2760.4677734375,0.9201883673667908,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993274569511414,0.398110032081604,0.3601477742195129,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873886466026306,0.3832893967628479,0.3647715151309967,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915483355522156,0.3883209526538849,0.2731195092201233,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308066725730896,0.3125609159469604,0.2982611358165741,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517349123954773,0.2299866378307342,1.046109318733215,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291303992271423,1.0,1.0,0.0,1.0,-2.8123421669006348,2.812335729598999,6.351204319798853e-06,2.1686041355133057,0.9318896532058716,0.9318896532058716,0.0,124.37628173828124,163.0,30238.525390625,0.0,1867.15673828125,1.0,282.4577941894531,284.40557861328125,291.48223876953125,293.52783203125,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312910795211792,1.0,0.0,0.0,3.7200114727020255,3.720036029815674,9.233829132426764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.95703125,0.0,1604.1336669921875,1895.4371337890625,0.0,2760.4677734375,0.9201883673667908,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648338913917542,0.3949505090713501,0.3581026792526245,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554109334945679,0.3823943138122558,0.3647664189338684,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584025502204895,0.386260449886322,0.2723048329353332,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020235300064087,0.311577707529068,0.298164963722229,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260717749595642,0.2286831587553024,1.044230818748474,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395327806472778,1.0,1.0,0.0,1.0,-2.806530475616455,2.8065242767333984,6.324781679722946e-06,2.1640307903289795,0.9338067770004272,0.9338067770004272,0.0,141.8015899658203,181.0,30741.515625,0.0,1941.4276123046875,1.0,282.1575622558594,284.122314453125,291.4286499023437,293.5030212402344,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419774174690247,1.0,0.0,0.0,3.7480149269104,3.748039722442627,9.373372904519784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.03759765625,0.0,1639.3692626953125,1895.4371337890625,0.0,2860.19580078125,0.9267222285270692,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648338913917542,0.3949505090713501,0.3581026792526245,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554109334945679,0.3823943138122558,0.3647664189338684,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584025502204895,0.386260449886322,0.2723048329353332,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020235300064087,0.311577707529068,0.298164963722229,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260717749595642,0.2286831587553024,1.044230818748474,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395327806472778,1.0,1.0,0.0,1.0,-2.806530475616455,2.8065242767333984,6.324781679722946e-06,2.1640307903289795,0.9338067770004272,0.9338067770004272,0.0,141.8015899658203,181.0,30741.515625,0.0,1941.4276123046875,1.0,282.1575622558594,284.122314453125,291.4286499023437,293.5030212402344,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419774174690247,1.0,0.0,0.0,3.7480149269104,3.748039722442627,9.373372904519784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.03759765625,0.0,1639.3692626953125,1895.4371337890625,0.0,2860.19580078125,0.9267222285270692,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373752236366272,0.3916281759738922,0.3558552265167236,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301178812980652,0.3811840713024139,0.3644189238548279,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.83212810754776,0.3839271068572998,0.2712601721286773,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763370871543884,0.3102825880050659,0.2977358996868133,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031974792480469,0.2270318865776062,1.0406306982040403,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498232245445251,1.0,1.0,0.0,1.0,-2.797315835952759,2.797309398651123,6.283012226049323e-06,2.156785011291504,0.9329162836074828,0.9329162836074828,0.0,159.9587860107422,169.0,31397.244140625,0.0,2013.3707275390625,1.0,281.8573913574219,283.8553161621094,291.38897705078125,293.4977111816406,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506443500518799,1.0,0.0,0.0,3.7636873722076416,3.7637124061584473,9.4519265303461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.0791015625,0.0,1660.29248046875,1895.4371337890625,0.0,2941.30615234375,0.9304628372192384,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373752236366272,0.3916281759738922,0.3558552265167236,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301178812980652,0.3811840713024139,0.3644189238548279,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.83212810754776,0.3839271068572998,0.2712601721286773,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763370871543884,0.3102825880050659,0.2977358996868133,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031974792480469,0.2270318865776062,1.0406306982040403,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498232245445251,1.0,1.0,0.0,1.0,-2.797315835952759,2.797309398651123,6.283012226049323e-06,2.156785011291504,0.9329162836074828,0.9329162836074828,0.0,159.9587860107422,169.0,31397.244140625,0.0,2013.3707275390625,1.0,281.8573913574219,283.8553161621094,291.38897705078125,293.4977111816406,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506443500518799,1.0,0.0,0.0,3.7636873722076416,3.7637124061584473,9.4519265303461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.0791015625,0.0,1660.29248046875,1895.4371337890625,0.0,2941.30615234375,0.9304628372192384,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8310520052909851,0.3899396061897278,0.3545715808868408,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8245192766189575,0.3805124461650848,0.3640165627002716,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261582851409912,0.3827100396156311,0.2705845534801483,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7705385088920593,0.3095696866512298,0.2972872257232666,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6973544955253601,0.2261334061622619,1.037639856338501,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510882139205933,1.0,1.0,0.0,1.0,-2.7903497219085693,2.7903432846069336,6.251701961446088e-06,2.151388168334961,0.930708646774292,0.930708646774292,0.0,164.27423095703125,169.0,32059.353515625,0.0,2022.654052734375,1.0,281.5982666015625,283.65191650390625,291.40069580078125,293.5984802246094,293.1499938964844,293.1499938964844,281.54998779296875,35776.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575584292411804,1.0,0.0,0.0,3.767169952392578,3.767195224761963,9.469428050579154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.662109375,0.0,1665.7474365234375,1895.4371337890625,0.0,3006.1083984375,0.9313281178474426,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.827664852142334,0.3881906270980835,0.3530593514442444,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8218070864677429,0.3797736167907715,0.3633970320224762,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.823086142539978,0.3814327120780945,0.2697454690933227,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676857113838196,0.3087986409664154,0.2966386079788208,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.6942369341850281,0.2251830548048019,1.0337765216827393,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.7887878417969,1.0,0.5508497953414917,1.0,1.0,0.0,1.0,-2.781358480453491,2.7813522815704346,6.211315849213861e-06,2.144380569458008,0.9289366602897644,0.9289366602897644,0.0,165.9605712890625,157.0,31973.23046875,0.0,2016.1395263671875,1.0,281.5572204589844,283.5896301269531,291.35693359375,293.50030517578125,293.1499938964844,293.1499938964844,281.25,35926.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591392040252686,1.0,0.0,0.0,3.767335176467896,3.76736044883728,9.47025853292871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.83251953125,0.0,1667.10302734375,1895.4371337890625,0.0,3020.931884765625,0.9314948916435242,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264454007148743,0.3847101926803589,0.3499240577220917,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218607902526855,0.3782627284526825,0.3619595766067505,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224468231201172,0.3788801431655884,0.267953485250473,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674593925476074,0.3072334229946136,0.2951430678367615,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931822299957275,0.2232691049575805,1.0250840187072754,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470907688140869,1.0,1.0,0.0,1.0,-2.761467695236206,2.7614614963531494,6.122395461716224e-06,2.128859519958496,0.9219895005226136,0.9219895005226136,0.0,164.26768493652344,145.0,32594.5,0.0,1976.2845458984373,1.0,281.2573547363281,283.3335266113281,291.32647705078125,293.5061950683594,293.1499938964844,293.1499938964844,280.95001220703125,36252.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675165772438049,1.0,0.0,0.0,3.7588961124420166,3.758921384811402,9.427877785128658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.19873046875,0.0,1659.6729736328125,1895.4371337890625,0.0,3099.51416015625,0.929813027381897,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264454007148743,0.3847101926803589,0.3499240577220917,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218607902526855,0.3782627284526825,0.3619595766067505,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224468231201172,0.3788801431655884,0.267953485250473,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674593925476074,0.3072334229946136,0.2951430678367615,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931822299957275,0.2232691049575805,1.0250840187072754,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470907688140869,1.0,1.0,0.0,1.0,-2.761467695236206,2.7614614963531494,6.122395461716224e-06,2.128859519958496,0.9219895005226136,0.9219895005226136,0.0,164.26768493652344,145.0,32594.5,0.0,1976.2845458984373,1.0,281.2573547363281,283.3335266113281,291.32647705078125,293.5061950683594,293.1499938964844,293.1499938964844,280.95001220703125,36252.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675165772438049,1.0,0.0,0.0,3.7588961124420166,3.758921384811402,9.427877785128658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.19873046875,0.0,1659.6729736328125,1895.4371337890625,0.0,3099.51416015625,0.929813027381897,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907470703125,0.8281408548355103,0.38266322016716,0.348048985004425,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8242782950401306,0.3773530721664428,0.3610392808914184,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.39080810546875,0.8244687914848328,0.3773724436759949,0.2668605148792267,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.7697105407714844,0.3063007593154907,0.2941904366016388,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.6948239207267761,0.2221444249153137,1.0196398496627808,284.3905334472656,284.95001220703125,295.75177001953125,288.2821350097656,295.7533874511719,297.1385498046875,284.3824462890625,1.0,0.5434817671775818,1.0,1.0,0.0,1.0,-2.749108076095581,2.7491018772125244,6.067466074455297e-06,2.119215488433838,0.9159787893295288,0.9159787893295288,0.0,161.11561584472656,145.0,33326.734375,0.0,1941.9249267578125,1.0,280.9850769042969,283.1239624023437,291.3358154296875,293.5960693359375,293.1499938964844,293.1499938964844,280.95001220703125,36466.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752092719078064,1.0,0.0,0.0,3.748215675354004,3.7482407093048096,9.374377327731054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.7265625,0.0,1648.791259765625,1895.4371337890625,0.0,3171.669189453125,0.92753005027771,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.8299591541290283,0.3812180459499359,0.3466214537620544,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8266198635101318,0.3766987025737762,0.3603019118309021,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8265261054039001,0.3763011991977691,0.2660206258296966,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.7719493508338928,0.3056332170963287,0.2934440076351166,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6965880393981934,0.2213459759950637,1.0155291557312012,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437805175781,1.0,0.5404791831970215,1.0,1.0,0.0,1.0,-2.739659786224365,2.739653825759888,6.025641141604865e-06,2.111842155456543,0.9121610522270204,0.9121610522270204,0.0,158.31019592285156,133.0,33226.890625,0.0,1913.9986572265625,1.0,280.95733642578125,283.0852355957031,291.2981872558594,293.5162353515625,293.1499938964844,293.1499938964844,280.6499938964844,36588.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761810064315796,1.0,0.0,0.0,3.7380332946777344,3.73805832862854,9.323513268100214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.74169921875,0.0,1637.843505859375,1895.4371337890625,0.0,3180.781005859375,0.925354301929474,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367141485214233,0.3776916265487671,0.3432010412216186,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.834600567817688,0.3750755190849304,0.3584950566291809,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338188529014587,0.3736777901649475,0.2639890909194946,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797534465789795,0.3039934933185577,0.2916142046451568,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030338048934937,0.2194160521030426,1.0054961442947388,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321584939956665,1.0,1.0,0.0,1.0,-2.7166810035705566,2.716675043106079,5.924538072576979e-06,2.09391713142395,0.8994745016098022,0.8994745016098022,0.0,149.92872619628906,121.0,33809.91796875,0.0,1839.591796875,1.0,280.6576538085937,282.84259033203125,291.2684326171875,293.5228881835937,293.1499938964844,293.1499938964844,280.3500061035156,36949.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847318887710571,1.0,0.0,0.0,3.703811645507813,3.703836441040039,9.153582141152584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.62109375,0.0,1601.07275390625,1895.4371337890625,0.0,3260.908203125,0.9179295897483826,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367141485214233,0.3776916265487671,0.3432010412216186,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.834600567817688,0.3750755190849304,0.3584950566291809,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338188529014587,0.3736777901649475,0.2639890909194946,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797534465789795,0.3039934933185577,0.2916142046451568,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030338048934937,0.2194160521030426,1.0054961442947388,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321584939956665,1.0,1.0,0.0,1.0,-2.7166810035705566,2.716675043106079,5.924538072576979e-06,2.09391713142395,0.8994745016098022,0.8994745016098022,0.0,149.92872619628906,121.0,33809.91796875,0.0,1839.591796875,1.0,280.6576538085937,282.84259033203125,291.2684326171875,293.5228881835937,293.1499938964844,293.1499938964844,280.3500061035156,36949.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847318887710571,1.0,0.0,0.0,3.703811645507813,3.703836441040039,9.153582141152584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.62109375,0.0,1601.07275390625,1895.4371337890625,0.0,3260.908203125,0.9179295897483826,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462144136428833,0.374133825302124,0.3397007286548614,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453537225723267,0.3733972311019897,0.3565817773342132,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438367247581482,0.3710108697414398,0.2618872821331024,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903292179107666,0.3023159503936767,0.2896948158740997,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.711824357509613,0.2174798548221588,0.99518084526062,283.9185791015625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227740406990051,1.0,1.0,0.0,1.0,-2.6929471492767334,2.692941427230835,5.821028935315553e-06,2.075411558151245,0.8840020298957825,0.8840020298957825,0.0,140.17401123046875,109.0,34343.5703125,0.0,1758.9130859375,1.0,280.35797119140625,282.606689453125,291.2376708984375,293.5254821777344,293.1499938964844,293.1499938964844,280.6499938964844,37345.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89278244972229,1.0,0.0,0.0,3.654845714569092,3.65487003326416,8.913153806133778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.63525390625,0.0,1548.6500244140625,1895.4371337890625,0.0,3336.21875,0.9072555303573608,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462144136428833,0.374133825302124,0.3397007286548614,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453537225723267,0.3733972311019897,0.3565817773342132,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438367247581482,0.3710108697414398,0.2618872821331024,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903292179107666,0.3023159503936767,0.2896948158740997,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.711824357509613,0.2174798548221588,0.99518084526062,283.9185791015625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227740406990051,1.0,1.0,0.0,1.0,-2.6929471492767334,2.692941427230835,5.821028935315553e-06,2.075411558151245,0.8840020298957825,0.8840020298957825,0.0,140.17401123046875,109.0,34343.5703125,0.0,1758.9130859375,1.0,280.35797119140625,282.606689453125,291.2376708984375,293.5254821777344,293.1499938964844,293.1499938964844,280.6499938964844,37345.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89278244972229,1.0,0.0,0.0,3.654845714569092,3.65487003326416,8.913153806133778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.63525390625,0.0,1548.6500244140625,1895.4371337890625,0.0,3336.21875,0.9072555303573608,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525334596633911,0.3729782104492187,0.3381426036357879,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.852272093296051,0.3729770481586456,0.3557435572147369,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503744006156921,0.3701633214950561,0.2609444558620453,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.7970687747001648,0.3018237054347992,0.2888303101062774,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171876430511475,0.2167795151472091,0.990364909172058,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178562998771667,1.0,1.0,0.0,1.0,-2.682101964950561,2.682096242904663,5.773874363512732e-06,2.06687879562378,0.8790534138679504,0.8790534138679504,0.0,134.79794311523438,109.0,33265.16015625,0.0,1718.2890625,1.0,280.60113525390625,282.7738342285156,291.1302185058594,293.2608337402344,293.1499938964844,293.1499938964844,280.6499938964844,37360.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811652660369873,1.0,0.0,0.0,3.628620147705078,3.628644227981568,8.785698923929885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.72265625,0.0,1519.62939453125,1895.4371337890625,0.0,3227.5,0.901481866836548,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613215088844299,0.3724357485771179,0.337224930524826,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615382313728333,0.3730380833148956,0.3553845584392547,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592789173126221,0.3698434829711914,0.2604037523269653,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8059735298156738,0.3017405569553375,0.2883619666099548,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241488099098206,0.2164197117090225,0.987012267112732,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130194425582886,1.0,1.0,0.0,1.0,-2.67531967163086,2.675313949584961,5.7443853620497975e-06,2.061495780944824,0.8737887144088745,0.8737887144088745,0.0,128.7965087890625,97.0,32981.95703125,0.0,1681.005126953125,1.0,280.64215087890625,282.8260498046875,291.1026611328125,293.2380676269531,293.1499938964844,293.1499938964844,280.95001220703125,37347.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871787965297699,1.0,0.0,0.0,3.603769779205322,3.603793621063232,8.665774657856673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.57763671875,0.0,1492.2947998046875,1895.4371337890625,0.0,3139.581787109375,0.8959071040153503,1.0,0.0,3.0,1.0,0.0
12308220,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851984739303589,0.3722848296165466,0.3363519608974457,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863587379455566,0.3740293085575104,0.3555538356304168,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.883353590965271,0.3701011836528778,0.2600143551826477,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276784420013428,0.3023358583450317,0.2881912887096405,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423577308654785,0.2163892388343811,0.983500599861145,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037152171134949,1.0,1.0,0.0,1.0,-2.669572114944458,2.66956639289856,5.719322416553041e-06,2.056870222091675,0.8663546442985535,0.8663546442985535,0.0,115.99435424804688,85.0,31718.16015625,0.0,1614.4381103515625,1.0,280.941162109375,283.0677185058594,291.0551452636719,293.0887756347656,293.1499938964844,293.1499938964844,281.25,37200.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474182486534119,1.0,0.0,0.0,3.558154344558716,3.558177709579468,8.447784693998983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.12548828125,0.0,1442.1207275390625,1895.4371337890625,0.0,2911.095458984375,0.885662317276001,1.0,0.0,3.0,1.0,0.0
12308280,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851984739303589,0.3722848296165466,0.3363519608974457,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863587379455566,0.3740293085575104,0.3555538356304168,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.883353590965271,0.3701011836528778,0.2600143551826477,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276784420013428,0.3023358583450317,0.2881912887096405,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423577308654785,0.2163892388343811,0.983500599861145,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037152171134949,1.0,1.0,0.0,1.0,-2.669572114944458,2.66956639289856,5.719322416553041e-06,2.056870222091675,0.8663546442985535,0.8663546442985535,0.0,115.99435424804688,85.0,31718.16015625,0.0,1614.4381103515625,1.0,280.941162109375,283.0677185058594,291.0551452636719,293.0887756347656,293.1499938964844,293.1499938964844,281.25,37200.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474182486534119,1.0,0.0,0.0,3.558154344558716,3.558177709579468,8.447784693998983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.12548828125,0.0,1442.1207275390625,1895.4371337890625,0.0,2911.095458984375,0.885662317276001,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189778566360474,0.3728289902210235,0.3362142145633697,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.921438455581665,0.3757526874542236,0.3565059304237366,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172227382659912,0.3710801899433136,0.2602036297321319,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564282655715942,0.3035880923271179,0.2887162566184997,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682150602340698,0.2169883698225021,0.9830953478813172,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949923157691955,1.0,1.0,0.0,1.0,-2.67091703414917,2.6709113121032715,5.724892162106698e-06,2.057812690734864,0.8615199327468872,0.8615199327468872,0.0,102.85858917236328,73.0,30539.58203125,0.0,1556.5450439453125,1.0,281.2407531738281,283.3096923828125,291.0401916503906,292.9946594238281,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825911819934845,1.0,0.0,0.0,3.5210180282592773,3.521040916442871,8.272367040262907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.44873046875,0.0,1401.35107421875,1895.4371337890625,0.0,2710.422607421875,0.8772451281547546,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189778566360474,0.3728289902210235,0.3362142145633697,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.921438455581665,0.3757526874542236,0.3565059304237366,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172227382659912,0.3710801899433136,0.2602036297321319,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564282655715942,0.3035880923271179,0.2887162566184997,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682150602340698,0.2169883698225021,0.9830953478813172,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949923157691955,1.0,1.0,0.0,1.0,-2.67091703414917,2.6709113121032715,5.724892162106698e-06,2.057812690734864,0.8615199327468872,0.8615199327468872,0.0,102.85858917236328,73.0,30539.58203125,0.0,1556.5450439453125,1.0,281.2407531738281,283.3096923828125,291.0401916503906,292.9946594238281,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825911819934845,1.0,0.0,0.0,3.5210180282592773,3.521040916442871,8.272367040262907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.44873046875,0.0,1401.35107421875,1895.4371337890625,0.0,2710.422607421875,0.8772451281547546,1.0,0.0,3.0,1.0,0.0
