time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668314456939696,0.3737801611423492,0.3364808857440948,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700501561164856,0.3779241144657135,0.3579264283180237,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656174778938292,0.3724904656410217,0.2607267796993255,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.897548496723175,0.3052451908588409,0.2896650731563568,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050259947776794,0.2179821878671646,0.9846559762954712,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867998659610748,1.0,1.0,0.0,1.0,-2.6765851974487305,2.676579475402832,5.749147476308281e-06,2.0621464252471924,0.8592725992202759,0.8592725992202759,0.0,89.78634643554688,91.0,29474.44921875,-0.0,1504.8529052734375,1.0,281.5404357910156,283.551025390625,291.0293273925781,292.9159545898437,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074705600738525,1.0,0.0,0.0,3.4943723678588867,3.4943950176239014,8.147636663125013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.39990234375,0.0,1371.748779296875,1895.4371337890625,0.0,2539.919189453125,0.8711191415786743,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668314456939696,0.3737801611423492,0.3364808857440948,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700501561164856,0.3779241144657135,0.3579264283180237,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656174778938292,0.3724904656410217,0.2607267796993255,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.897548496723175,0.3052451908588409,0.2896650731563568,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050259947776794,0.2179821878671646,0.9846559762954712,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867998659610748,1.0,1.0,0.0,1.0,-2.6765851974487305,2.676579475402832,5.749147476308281e-06,2.0621464252471924,0.8592725992202759,0.8592725992202759,0.0,89.78634643554688,91.0,29474.44921875,-0.0,1504.8529052734375,1.0,281.5404357910156,283.551025390625,291.0293273925781,292.9159545898437,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074705600738525,1.0,0.0,0.0,3.4943723678588867,3.4943950176239014,8.147636663125013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.39990234375,0.0,1371.748779296875,1895.4371337890625,0.0,2539.919189453125,0.8711191415786743,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745198488235474,0.3750320672988891,0.3374722599983215,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785150289535522,0.3804218769073486,0.3601341545581817,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.973756730556488,0.3742204010486603,0.2618247866630554,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061087965965272,0.3071871995925903,0.2913632988929748,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122023344039917,0.2192363142967224,0.9896854758262634,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884878396987915,1.0,1.0,0.0,1.0,-2.689825296401977,2.6898193359375,5.806082754133968e-06,2.072307586669922,0.8597444891929626,0.8597444891929626,0.0,88.45532989501953,109.0,28557.103515625,-0.0,1517.149169921875,1.0,281.8402709960937,283.7976379394531,291.0175476074219,292.8480529785156,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917024493217468,1.0,0.0,0.0,3.479727029800415,3.4797494411468506,8.079484246081847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.1591796875,0.0,1354.4759521484375,1895.4371337890625,0.0,2395.818115234375,0.867624819278717,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745198488235474,0.3750320672988891,0.3374722599983215,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785150289535522,0.3804218769073486,0.3601341545581817,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.973756730556488,0.3742204010486603,0.2618247866630554,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061087965965272,0.3071871995925903,0.2913632988929748,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122023344039917,0.2192363142967224,0.9896854758262634,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884878396987915,1.0,1.0,0.0,1.0,-2.689825296401977,2.6898193359375,5.806082754133968e-06,2.072307586669922,0.8597444891929626,0.8597444891929626,0.0,88.45532989501953,109.0,28557.103515625,-0.0,1517.149169921875,1.0,281.8402709960937,283.7976379394531,291.0175476074219,292.8480529785156,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917024493217468,1.0,0.0,0.0,3.479727029800415,3.4797494411468506,8.079484246081847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.1591796875,0.0,1354.4759521484375,1895.4371337890625,0.0,2395.818115234375,0.867624819278717,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667223691940308,0.3756969273090362,0.3381044566631317,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9714738130569458,0.3817295134067535,0.3614113628864288,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661417603492736,0.3751417398452759,0.2624978125095367,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988355398178101,0.3082044422626495,0.2923778593540191,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059213161468506,0.219899371266365,0.9929683804512024,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.491506963968277,1.0,1.0,0.0,1.0,-2.6980910301208496,2.698085308074951,5.84187500862754e-06,2.0787010192871094,0.8614950180053711,0.8614950180053711,0.0,90.9888916015625,109.0,27790.654296875,-0.0,1540.3514404296875,1.0,282.0938415527344,283.9828796386719,290.9823913574219,292.7210693359375,293.1499938964844,293.1499938964844,282.1499938964844,36187.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782053530216217,1.0,0.0,0.0,3.476872205734253,3.4768946170806885,8.066232908277016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.9482421875,0.0,1350.2860107421875,1895.4371337890625,0.0,2308.596923828125,0.8668944835662842,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.954291820526123,0.376447468996048,0.3389163315296173,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9599173069000244,0.3831160366535187,0.3628506362438202,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9538949131965636,0.3761467933654785,0.2632982134819031,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8878892660140991,0.3092849850654602,0.2935321033000946,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7961004376411438,0.2206087261438369,0.9967949986457824,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639038085937,1.0,0.4955987334251404,1.0,1.0,0.0,1.0,-2.707742214202881,2.707736253738404,5.883808626094833e-06,2.086168050765991,0.8628455996513367,0.8628455996513367,0.0,94.88443756103516,127.0,27702.890625,-0.0,1571.9404296875,1.0,282.1402587890625,284.0404052734375,291.001708984375,292.7812194824219,293.1499938964844,293.1499938964844,282.45001220703125,36033.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779257297515869,1.0,0.0,0.0,3.477667808532715,3.4776902198791504,8.069924888332025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.86376953125,0.0,1349.9947509765625,1895.4371337890625,0.0,2271.53662109375,0.8669105768203735,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206303358078004,0.3780927658081054,0.340703547000885,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277279376983644,0.3860305845737457,0.3659317791461944,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207009673118592,0.3783012628555298,0.2650441527366638,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610482215881348,0.3115526735782623,0.2960222363471985,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717382311820984,0.2220919728279113,1.005196452140808,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060263872146606,1.0,1.0,0.0,1.0,-2.728776454925537,2.72877049446106,5.975761723675532e-06,2.102461338043213,0.8689197301864624,0.8689197301864624,0.0,105.8931884765625,145.0,27012.30859375,-0.0,1653.252685546875,1.0,282.440185546875,284.2869567871094,290.98358154296875,292.718994140625,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654904127120972,1.0,0.0,0.0,3.488765001296997,3.4887874126434326,8.121508585645643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.2099609375,0.0,1358.781494140625,1895.4371337890625,0.0,2160.899658203125,0.8691083192825317,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206303358078004,0.3780927658081054,0.340703547000885,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277279376983644,0.3860305845737457,0.3659317791461944,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207009673118592,0.3783012628555298,0.2650441527366638,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610482215881348,0.3115526735782623,0.2960222363471985,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717382311820984,0.2220919728279113,1.005196452140808,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060263872146606,1.0,1.0,0.0,1.0,-2.728776454925537,2.72877049446106,5.975761723675532e-06,2.102461338043213,0.8689197301864624,0.8689197301864624,0.0,105.8931884765625,145.0,27012.30859375,-0.0,1653.252685546875,1.0,282.440185546875,284.2869567871094,290.98358154296875,292.718994140625,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654904127120972,1.0,0.0,0.0,3.488765001296997,3.4887874126434326,8.121508585645643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.2099609375,0.0,1358.781494140625,1895.4371337890625,0.0,2160.899658203125,0.8691083192825317,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895021677017212,0.3800662457942962,0.3428748846054077,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964827060699463,0.3892281055450439,0.3693795204162597,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.88994961977005,0.3807547390460968,0.2670719027519226,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357529640197754,0.3140454590320587,0.2988243997097015,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485459446907043,0.2237282842397689,1.0147584676742554,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184556245803833,1.0,1.0,0.0,1.0,-2.752822160720825,2.752815961837769,6.0817856137873605e-06,2.121102094650269,0.8780754208564758,0.8780754208564758,0.0,119.67643737792967,163.0,26418.919921875,-0.0,1753.3131103515625,1.0,282.7403869628906,284.53424072265625,290.96636962890625,292.66510009765625,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547745704650879,1.0,0.0,0.0,3.5133719444274902,3.513394594192505,8.236478379330947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.75830078125,0.0,1381.5213623046875,1895.4371337890625,0.0,2066.8984375,0.8743142485618591,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895021677017212,0.3800662457942962,0.3428748846054077,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964827060699463,0.3892281055450439,0.3693795204162597,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.88994961977005,0.3807547390460968,0.2670719027519226,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357529640197754,0.3140454590320587,0.2988243997097015,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485459446907043,0.2237282842397689,1.0147584676742554,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184556245803833,1.0,1.0,0.0,1.0,-2.752822160720825,2.752815961837769,6.0817856137873605e-06,2.121102094650269,0.8780754208564758,0.8780754208564758,0.0,119.67643737792967,163.0,26418.919921875,-0.0,1753.3131103515625,1.0,282.7403869628906,284.53424072265625,290.96636962890625,292.66510009765625,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547745704650879,1.0,0.0,0.0,3.5133719444274902,3.513394594192505,8.236478379330947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.75830078125,0.0,1381.5213623046875,1895.4371337890625,0.0,2066.8984375,0.8743142485618591,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635239005088806,0.382296085357666,0.3453550338745117,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709529042243958,0.392656534910202,0.3731212019920349,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642860651016235,0.383447915315628,0.2693240642547607,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139024972915649,0.3167242109775543,0.3018759787082672,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290627360343933,0.2254919856786728,1.025230884552002,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320549607276917,1.0,1.0,0.0,1.0,-2.77925705909729,2.7792508602142334,6.199456493050093e-06,2.1416125297546387,0.8901397585868835,0.8901397585868835,0.0,135.21275329589844,181.0,25839.375,-0.0,1867.077880859375,1.0,283.0406494140625,284.7770690917969,290.9463806152344,292.6108703613281,293.1499938964844,293.1499938964844,283.1499938964844,34987.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745283305644989,1.0,0.0,0.0,3.550492763519287,3.550515651702881,8.41144412788708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.34765625,0.0,1417.886962890625,1895.4371337890625,0.0,1984.7861328125,0.8803430795669556,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635239005088806,0.382296085357666,0.3453550338745117,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709529042243958,0.392656534910202,0.3731212019920349,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642860651016235,0.383447915315628,0.2693240642547607,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139024972915649,0.3167242109775543,0.3018759787082672,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290627360343933,0.2254919856786728,1.025230884552002,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320549607276917,1.0,1.0,0.0,1.0,-2.77925705909729,2.7792508602142334,6.199456493050093e-06,2.1416125297546387,0.8901397585868835,0.8901397585868835,0.0,135.21275329589844,181.0,25839.375,-0.0,1867.077880859375,1.0,283.0406494140625,284.7770690917969,290.9463806152344,292.6108703613281,293.1499938964844,293.1499938964844,283.1499938964844,34987.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745283305644989,1.0,0.0,0.0,3.550492763519287,3.550515651702881,8.41144412788708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.34765625,0.0,1417.886962890625,1895.4371337890625,0.0,1984.7861328125,0.8803430795669556,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413177132606506,0.3839729130268097,0.3476381599903106,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490777611732483,0.3957418799400329,0.3767838776111603,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424022197723389,0.3857305645942688,0.2714889347553253,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929584980010986,0.3191119730472564,0.3048679232597351,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.711426854133606,0.2270196080207824,1.0355018377304075,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.546159565448761,1.0,1.0,0.0,1.0,-2.804948329925537,2.8049418926239014,6.315066457318608e-06,2.161623477935791,0.9020683169364928,0.9020683169364928,0.0,152.2043914794922,169.0,25656.75390625,-0.0,1988.6802978515625,1.0,283.1468200683594,284.8615417480469,290.9636535644531,292.6432800292969,293.1499938964844,293.1499938964844,283.04998779296875,34456.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473481893539429,1.0,0.0,0.0,3.5750627517700195,3.5750856399536133,8.528263606422115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.11474609375,0.0,1440.0750732421875,1895.4371337890625,0.0,2002.5537109375,0.8890756964683533,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413177132606506,0.3839729130268097,0.3476381599903106,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490777611732483,0.3957418799400329,0.3767838776111603,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424022197723389,0.3857305645942688,0.2714889347553253,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929584980010986,0.3191119730472564,0.3048679232597351,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.711426854133606,0.2270196080207824,1.0355018377304075,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.546159565448761,1.0,1.0,0.0,1.0,-2.804948329925537,2.8049418926239014,6.315066457318608e-06,2.161623477935791,0.9020683169364928,0.9020683169364928,0.0,152.2043914794922,169.0,25656.75390625,-0.0,1988.6802978515625,1.0,283.1468200683594,284.8615417480469,290.9636535644531,292.6432800292969,293.1499938964844,293.1499938964844,283.04998779296875,34456.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473481893539429,1.0,0.0,0.0,3.5750627517700195,3.5750856399536133,8.528263606422115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.11474609375,0.0,1440.0750732421875,1895.4371337890625,0.0,2002.5537109375,0.8890756964683533,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368141055107117,0.3843124210834503,0.3482882976531982,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449661731719971,0.396926611661911,0.3782039880752563,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381181359291077,0.3864628970623016,0.272239625453949,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.7888142466545105,0.3199998736381531,0.305987536907196,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076221108436584,0.2275350838899612,1.039031982421875,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493590831756592,1.0,1.0,0.0,1.0,-2.813936710357666,2.8139302730560303,6.355994628393091e-06,2.168728828430176,0.9067065119743348,0.9067065119743348,0.0,156.4199676513672,169.0,25867.947265625,-0.0,2023.42578125,1.0,283.0666198730469,284.7893981933594,290.9923095703125,292.7238464355469,293.1499938964844,293.1499938964844,283.04998779296875,34648.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549607753753662,1.0,0.0,0.0,3.605878829956055,3.605902194976807,8.675920639689139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.93994140625,0.0,1474.6419677734375,1895.4371337890625,0.0,2068.5205078125,0.894422173500061,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349513411521912,0.3843077719211578,0.3484735786914825,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8436436653137207,0.3978438377380371,0.3792381286621094,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365285396575928,0.386894017457962,0.2726759314537048,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874295711517334,0.3206551074981689,0.3067636489868164,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7062281966209412,0.2278554588556289,1.0411587953567505,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509915351867676,1.0,1.0,0.0,1.0,-2.8194212913513184,2.8194148540496826,6.3810471147007775e-06,2.1730711460113525,0.9113689064979552,0.9113689064979552,0.0,158.2381591796875,157.0,25858.69921875,-0.0,2041.10400390625,1.0,283.0526428222656,284.75836181640625,290.982421875,292.7113037109375,293.1499938964844,293.1499938964844,282.75,34727.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611096501350403,1.0,0.0,0.0,3.62894344329834,3.628967046737671,8.787263823251124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.50390625,0.0,1500.405029296875,1895.4371337890625,0.0,2122.312744140625,0.8996546268463135,1.0,0.0,3.0,1.0,0.0
12309420,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352014422416687,0.3829692304134369,0.3476415872573852,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.845280110836029,0.3986329734325409,0.3802802860736847,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374435305595398,0.3865903913974762,0.2727141976356506,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888991832733154,0.3210621178150177,0.3074052333831787,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071857452392578,0.2277470231056213,1.0416860580444336,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505223870277405,1.0,1.0,0.0,1.0,-2.8211379051208496,2.821131467819214,6.389261670847191e-06,2.174596071243286,0.9159900546073914,0.9159900546073914,0.0,157.60536193847656,145.0,26387.373046875,-0.0,2040.8607177734373,1.0,282.75811767578125,284.4834899902344,290.9847717285156,292.7845764160156,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782931923866272,1.0,0.0,0.0,3.665830135345459,3.665854215621948,8.96681001449906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.7646484375,0.0,1543.611572265625,1895.4371337890625,0.0,2316.503662109375,0.9081231355667114,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352014422416687,0.3829692304134369,0.3476415872573852,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.845280110836029,0.3986329734325409,0.3802802860736847,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374435305595398,0.3865903913974762,0.2727141976356506,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888991832733154,0.3210621178150177,0.3074052333831787,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071857452392578,0.2277470231056213,1.0416860580444336,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505223870277405,1.0,1.0,0.0,1.0,-2.8211379051208496,2.821131467819214,6.389261670847191e-06,2.174596071243286,0.9159900546073914,0.9159900546073914,0.0,157.60536193847656,145.0,26387.373046875,-0.0,2040.8607177734373,1.0,282.75811767578125,284.4834899902344,290.9847717285156,292.7845764160156,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782931923866272,1.0,0.0,0.0,3.665830135345459,3.665854215621948,8.96681001449906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.7646484375,0.0,1543.611572265625,1895.4371337890625,0.0,2316.503662109375,0.9081231355667114,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.83882075548172,0.3805672526359558,0.3455275297164917,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505952954292297,0.3984616994857788,0.3801483511924743,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418297171592712,0.3852510452270508,0.2718136310577392,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939371466636658,0.3206087648868561,0.3069901168346405,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111437916755676,0.226868987083435,1.0377490520477295,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.546421468257904,1.0,1.0,0.0,1.0,-2.8121337890625,2.8121273517608643,6.348730948957382e-06,2.167741775512696,0.9169787764549256,0.9169787764549256,0.0,153.17237854003906,133.0,26825.494140625,-0.0,2004.902099609375,1.0,282.4579772949219,284.2004699707031,290.9361267089844,292.7738647460937,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799485445022583,1.0,0.0,0.0,3.689741611480713,3.689765930175781,9.084168937079084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.35546875,0.0,1573.1710205078125,1895.4371337890625,0.0,2466.721435546875,0.9137183427810668,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.83882075548172,0.3805672526359558,0.3455275297164917,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505952954292297,0.3984616994857788,0.3801483511924743,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418297171592712,0.3852510452270508,0.2718136310577392,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939371466636658,0.3206087648868561,0.3069901168346405,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111437916755676,0.226868987083435,1.0377490520477295,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.546421468257904,1.0,1.0,0.0,1.0,-2.8121337890625,2.8121273517608643,6.348730948957382e-06,2.167741775512696,0.9169787764549256,0.9169787764549256,0.0,153.17237854003906,133.0,26825.494140625,-0.0,2004.902099609375,1.0,282.4579772949219,284.2004699707031,290.9361267089844,292.7738647460937,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799485445022583,1.0,0.0,0.0,3.689741611480713,3.689765930175781,9.084168937079084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.35546875,0.0,1573.1710205078125,1895.4371337890625,0.0,2466.721435546875,0.9137183427810668,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456352353096008,0.3778108060359955,0.3428713679313659,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593040704727173,0.3978352844715118,0.3793837130069732,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494349122047424,0.3834608197212219,0.2704370319843292,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021482825279236,0.3197301030158996,0.3059830665588379,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.717451274394989,0.2255724966526031,1.031101942062378,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399473905563354,1.0,1.0,0.0,1.0,-2.7971725463867188,2.797166347503662,6.281370588112623e-06,2.156214952468872,0.9148930311203004,0.9148930311203004,0.0,146.11285400390625,121.0,27364.49609375,-0.0,1947.097900390625,1.0,282.1578674316406,283.929443359375,290.884521484375,292.7510070800781,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104782700538635,1.0,0.0,0.0,3.700765609741211,3.7007899284362793,9.138531709140808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.6884765625,0.0,1588.3118896484375,1895.4371337890625,0.0,2567.5986328125,0.916423797607422,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456352353096008,0.3778108060359955,0.3428713679313659,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593040704727173,0.3978352844715118,0.3793837130069732,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494349122047424,0.3834608197212219,0.2704370319843292,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021482825279236,0.3197301030158996,0.3059830665588379,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.717451274394989,0.2255724966526031,1.031101942062378,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399473905563354,1.0,1.0,0.0,1.0,-2.7971725463867188,2.797166347503662,6.281370588112623e-06,2.156214952468872,0.9148930311203004,0.9148930311203004,0.0,146.11285400390625,121.0,27364.49609375,-0.0,1947.097900390625,1.0,282.1578674316406,283.929443359375,290.884521484375,292.7510070800781,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104782700538635,1.0,0.0,0.0,3.700765609741211,3.7007899284362793,9.138531709140808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.6884765625,0.0,1588.3118896484375,1895.4371337890625,0.0,2567.5986328125,0.916423797607422,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.855819821357727,0.3749730288982391,0.3400518298149109,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715817332267761,0.3970267474651336,0.378341943025589,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604558110237122,0.3815191388130188,0.2688754200935364,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132703900337219,0.3186774849891662,0.3047070801258087,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.725964367389679,0.2240938693284988,1.0231306552886963,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.53196781873703,1.0,1.0,0.0,1.0,-2.779543399810791,2.7795372009277344,6.2023841564951e-06,2.142597913742065,0.9098997712135316,0.9098997712135316,0.0,137.2644805908203,109.0,27939.2421875,-0.0,1877.218017578125,1.0,281.8578491210937,283.6669616699219,290.8471069335937,292.7444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194074034690857,1.0,0.0,0.0,3.6992905139923096,3.699315071105957,9.13124893031636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.9130859375,0.0,1589.1947021484375,1895.4371337890625,0.0,2650.079833984375,0.9163219332695008,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.855819821357727,0.3749730288982391,0.3400518298149109,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715817332267761,0.3970267474651336,0.378341943025589,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604558110237122,0.3815191388130188,0.2688754200935364,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132703900337219,0.3186774849891662,0.3047070801258087,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.725964367389679,0.2240938693284988,1.0231306552886963,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.53196781873703,1.0,1.0,0.0,1.0,-2.779543399810791,2.7795372009277344,6.2023841564951e-06,2.142597913742065,0.9098997712135316,0.9098997712135316,0.0,137.2644805908203,109.0,27939.2421875,-0.0,1877.218017578125,1.0,281.8578491210937,283.6669616699219,290.8471069335937,292.7444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194074034690857,1.0,0.0,0.0,3.6992905139923096,3.699315071105957,9.13124893031636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.9130859375,0.0,1589.1947021484375,1895.4371337890625,0.0,2650.079833984375,0.9163219332695008,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623300790786743,0.3735377192497253,0.3386447727680206,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.8792005777359009,0.3965822160243988,0.3777852356433868,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8674058318138123,0.3805188834667206,0.2680784463882446,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197444677352905,0.3181153535842895,0.3040311932563782,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311519384384155,0.2233211994171142,1.0189348459243774,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.527596652507782,1.0,1.0,0.0,1.0,-2.770371198654175,2.770364999771118,6.1614750848093536e-06,2.135507822036743,0.905714750289917,0.905714750289917,0.0,132.357666015625,109.0,28618.650390625,-0.0,1839.7584228515625,1.0,281.6000366210937,283.47100830078125,290.86041259765625,292.84307861328125,293.1499938964844,293.1499938964844,281.54998779296875,36250.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826363205909729,1.0,0.0,0.0,3.6939172744750977,3.693941831588745,9.104741138799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.32958984375,0.0,1584.480224609375,1895.4371337890625,0.0,2714.616943359375,0.9152090549468994,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694882392883301,0.3720439374446869,0.3371114730834961,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875137567520142,0.3960758149623871,0.3771174550056457,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750369548797607,0.379458487033844,0.2671961486339569,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266254663467407,0.3175004422664642,0.3032633066177368,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7367936968803406,0.2225058525800705,1.0144081115722656,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896545410156,1.0,0.5230032205581665,1.0,1.0,0.0,1.0,-2.760303020477295,2.7602970600128174,6.116731583460933e-06,2.12772798538208,0.9019937515258788,0.9019937515258788,0.0,127.32984161376952,97.0,28560.630859375,-0.0,1800.5963134765625,1.0,281.5579528808594,283.4140319824219,290.81817626953125,292.7498474121094,293.1499938964844,293.1499938964844,281.25,36410.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280450701713562,1.0,0.0,0.0,3.6849660873413086,3.684990406036377,9.060668730853648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.9912109375,0.0,1575.5206298828125,1895.4371337890625,0.0,2730.25439453125,0.9133487939834596,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872029185295105,0.3690557181835174,0.3340909779071808,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076365232467652,0.3950233459472656,0.375766396522522,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937039971351624,0.3773208558559418,0.2654394209384918,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431531190872192,0.3162411153316498,0.3017101883888244,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507038116455078,0.2208599895238876,1.005263328552246,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133671760559082,1.0,1.0,0.0,1.0,-2.7400825023651123,2.740076303482056,6.027348263160093e-06,2.1120965480804443,0.8913122415542603,0.8913122415542603,0.0,116.73311614990234,85.0,29226.775390625,-0.0,1720.4287109375,1.0,281.258056640625,283.1714172363281,290.7942810058594,292.76531982421875,293.1499938964844,293.1499938964844,281.54998779296875,36769.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374137282371521,1.0,0.0,0.0,3.6573238372802734,3.657348155975342,8.92524496975966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.20654296875,0.0,1547.1033935546875,1895.4371337890625,0.0,2817.561279296875,0.907412886619568,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872029185295105,0.3690557181835174,0.3340909779071808,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076365232467652,0.3950233459472656,0.375766396522522,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937039971351624,0.3773208558559418,0.2654394209384918,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431531190872192,0.3162411153316498,0.3017101883888244,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507038116455078,0.2208599895238876,1.005263328552246,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133671760559082,1.0,1.0,0.0,1.0,-2.7400825023651123,2.740076303482056,6.027348263160093e-06,2.1120965480804443,0.8913122415542603,0.8913122415542603,0.0,116.73311614990234,85.0,29226.775390625,-0.0,1720.4287109375,1.0,281.258056640625,283.1714172363281,290.7942810058594,292.76531982421875,293.1499938964844,293.1499938964844,281.54998779296875,36769.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374137282371521,1.0,0.0,0.0,3.6573238372802734,3.657348155975342,8.92524496975966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.20654296875,0.0,1547.1033935546875,1895.4371337890625,0.0,2817.561279296875,0.907412886619568,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.914516031742096,0.3678397238254547,0.3320448994636535,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397277235984802,0.3952708840370178,0.3751208484172821,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226855039596558,0.3766640722751617,0.2642951905727386,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679971694946289,0.3160715401172638,0.3007364571094513,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720858454704285,0.2200470119714737,0.9981399178504944,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035831332206726,1.0,1.0,0.0,1.0,-2.725728988647461,2.7257230281829834,5.964002411928959e-06,2.100860357284546,0.8857373595237732,0.8857373595237732,0.0,104.87377166748048,73.0,27939.24609375,-0.0,1644.0550537109375,1.0,281.5421142578125,283.3795166015625,290.6469116210937,292.4750671386719,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149010539054871,1.0,0.0,0.0,3.628666877746582,3.628690719604492,8.785925160736952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.78466796875,0.0,1515.1312255859375,1895.4371337890625,0.0,2608.39794921875,0.901034951210022,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.914516031742096,0.3678397238254547,0.3320448994636535,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397277235984802,0.3952708840370178,0.3751208484172821,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226855039596558,0.3766640722751617,0.2642951905727386,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679971694946289,0.3160715401172638,0.3007364571094513,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720858454704285,0.2200470119714737,0.9981399178504944,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035831332206726,1.0,1.0,0.0,1.0,-2.725728988647461,2.7257230281829834,5.964002411928959e-06,2.100860357284546,0.8857373595237732,0.8857373595237732,0.0,104.87377166748048,73.0,27939.24609375,-0.0,1644.0550537109375,1.0,281.5421142578125,283.3795166015625,290.6469116210937,292.4750671386719,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149010539054871,1.0,0.0,0.0,3.628666877746582,3.628690719604492,8.785925160736952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.78466796875,0.0,1515.1312255859375,1895.4371337890625,0.0,2608.39794921875,0.901034951210022,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609113335609436,0.3681229054927826,0.3315494358539581,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836373329162598,0.3968092799186706,0.3758035898208618,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688771963119508,0.3774483203887939,0.2642529606819153,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085581302642822,0.3170760571956634,0.3009316921234131,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071349263191223,0.2202298492193222,0.9955320358276368,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943989813327789,1.0,1.0,0.0,1.0,-2.722995042800904,2.722989082336426,5.951931598247029e-06,2.0986995697021484,0.8816711902618408,0.8816711902618408,0.0,91.75664520263672,91.0,26752.791015625,-0.0,1579.1922607421875,1.0,281.8414611816406,283.61187744140625,290.59039306640625,292.3198547363281,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871002554893494,1.0,0.0,0.0,3.604471921920776,3.6044955253601074,8.669150588502816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.06103515625,0.0,1487.904052734375,1895.4371337890625,0.0,2354.1171875,0.8955625891685486,1.0,0.0,3.0,1.0,0.0
