time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609113335609436,0.3681229054927826,0.3315494358539581,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836373329162598,0.3968092799186706,0.3758035898208618,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688771963119508,0.3774483203887939,0.2642529606819153,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085581302642822,0.3170760571956634,0.3009316921234131,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071349263191223,0.2202298492193222,0.9955320358276368,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943989813327789,1.0,1.0,0.0,1.0,-2.722995042800904,2.722989082336426,5.951931598247029e-06,2.0986995697021484,0.8816711902618408,0.8816711902618408,0.0,91.75664520263672,91.0,26752.791015625,-0.0,1579.1922607421875,1.0,281.8414611816406,283.61187744140625,290.59039306640625,292.3198547363281,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871002554893494,1.0,0.0,0.0,3.604471921920776,3.6044955253601074,8.669150588502816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.06103515625,0.0,1487.904052734375,1895.4371337890625,0.0,2354.1171875,0.8955625891685486,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692848324775696,0.3690837919712066,0.3322130441665649,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914031624794006,0.3990078568458557,0.3776639103889465,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772449135780334,0.378985196352005,0.2651551365852356,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182729721069336,0.3187429904937744,0.302292138338089,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141325116157532,0.2210170775651931,0.998112678527832,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952866435050964,1.0,1.0,0.0,1.0,-2.731837749481201,2.731831789016724,5.990623321849853e-06,2.105501890182495,0.8786327242851257,0.8786327242851257,0.0,90.08700561523438,109.0,25768.27734375,-0.0,1584.1021728515625,1.0,282.1412658691406,283.8560791015625,290.5772399902344,292.2362365722656,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628097534179688,1.0,0.0,0.0,3.583930015563965,3.583953380584717,8.570622185288812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.896484375,0.0,1464.875732421875,1895.4371337890625,0.0,2137.26220703125,0.8909094333648682,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692848324775696,0.3690837919712066,0.3322130441665649,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914031624794006,0.3990078568458557,0.3776639103889465,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772449135780334,0.378985196352005,0.2651551365852356,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182729721069336,0.3187429904937744,0.302292138338089,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141325116157532,0.2210170775651931,0.998112678527832,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952866435050964,1.0,1.0,0.0,1.0,-2.731837749481201,2.731831789016724,5.990623321849853e-06,2.105501890182495,0.8786327242851257,0.8786327242851257,0.0,90.08700561523438,109.0,25768.27734375,-0.0,1584.1021728515625,1.0,282.1412658691406,283.8560791015625,290.5772399902344,292.2362365722656,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628097534179688,1.0,0.0,0.0,3.583930015563965,3.583953380584717,8.570622185288812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.896484375,0.0,1464.875732421875,1895.4371337890625,0.0,2137.26220703125,0.8909094333648682,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616642594337464,0.3696613311767578,0.3327468335628509,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855018854141236,0.4002190232276916,0.3788282573223114,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702876210212708,0.3798786699771881,0.2657904624938965,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.910645067691803,0.3196942210197449,0.3032180666923523,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.808135986328125,0.2215230613946914,1.000560998916626,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979740977287292,1.0,1.0,0.0,1.0,-2.738694429397583,2.738688468933105,6.020835371600697e-06,2.11083459854126,0.8781763315200806,0.8781763315200806,0.0,92.43934631347656,109.0,24951.07421875,-0.0,1604.950927734375,1.0,282.39678955078125,284.0443725585937,290.545166015625,292.10888671875,293.1499938964844,293.1499938964844,282.45001220703125,36462.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497866153717041,1.0,0.0,0.0,3.5752816200256348,3.5753049850463867,8.529308388460777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.60302734375,0.0,1455.0068359375,1895.4371337890625,0.0,2023.6053466796875,0.8889658451080322,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9493728876113892,0.3703387677669525,0.3334829211235046,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9754765629768372,0.4015254378318786,0.3801815211772918,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.958803415298462,0.3808766305446625,0.2665760517120361,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8995805978775024,0.3207345008850097,0.3043186664581299,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7985504269599915,0.2221080809831619,1.0037356615066528,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017762780189514,1.0,1.0,0.0,1.0,-2.7472851276397705,2.747279167175293,6.058789040253032e-06,2.117513418197632,0.8769540786743164,0.8769540786743164,0.0,96.16065216064452,127.0,24835.6953125,-0.0,1634.837890625,1.0,282.4411926269531,284.1010131835937,290.5716552734375,292.1731262207031,293.1499938964844,293.1499938964844,282.75,36405.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432722449302673,1.0,0.0,0.0,3.568421125411988,3.56844425201416,8.496605801155965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.10400390625,0.0,1447.256103515625,1895.4371337890625,0.0,1967.535400390625,0.8873568773269653,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163523316383362,0.3719269633293152,0.3351873159408569,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458120465278624,0.4043512642383575,0.3831482231616974,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266672134399414,0.3831045031547546,0.2683474421501159,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725963234901428,0.3230071067810058,0.3067778944969177,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744166851043701,0.2234421074390411,1.011277437210083,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117391347885132,1.0,1.0,0.0,1.0,-2.767042636871338,2.7670366764068604,6.146546184027102e-06,2.132880449295044,0.8772604465484619,0.8772604465484619,0.0,106.84624481201172,145.0,24136.7109375,-0.0,1714.2906494140625,1.0,282.740966796875,284.3576354980469,290.5639343261719,292.1207580566406,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275176644325256,1.0,0.0,0.0,3.559659004211426,3.5596823692321777,8.454932185486541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.22802734375,0.0,1436.575927734375,1895.4371337890625,0.0,1834.3125,0.8852741122245789,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163523316383362,0.3719269633293152,0.3351873159408569,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458120465278624,0.4043512642383575,0.3831482231616974,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266672134399414,0.3831045031547546,0.2683474421501159,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725963234901428,0.3230071067810058,0.3067778944969177,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744166851043701,0.2234421074390411,1.011277437210083,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117391347885132,1.0,1.0,0.0,1.0,-2.767042636871338,2.7670366764068604,6.146546184027102e-06,2.132880449295044,0.8772604465484619,0.8772604465484619,0.0,106.84624481201172,145.0,24136.7109375,-0.0,1714.2906494140625,1.0,282.740966796875,284.3576354980469,290.5639343261719,292.1207580566406,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275176644325256,1.0,0.0,0.0,3.559659004211426,3.5596823692321777,8.454932185486541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.22802734375,0.0,1436.575927734375,1895.4371337890625,0.0,1834.3125,0.8852741122245789,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860740065574646,0.3738388121128082,0.3372998833656311,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126469492912292,0.4074540734291076,0.3865017294883728,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953404426574707,0.3856357932090759,0.2704242169857025,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465189933776855,0.3255273997783661,0.3095944225788116,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510915994644165,0.2249883860349655,1.020341396331787,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238250494003296,1.0,1.0,0.0,1.0,-2.7903828620910645,2.790376663208008,6.251048034755513e-06,2.151043176651001,0.8794143795967102,0.8794143795967102,0.0,120.3875503540039,163.0,23480.1796875,-0.0,1813.9306640625,1.0,283.0409545898437,284.6141357421875,290.5515441894531,292.0697021484375,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147794961929321,1.0,0.0,0.0,3.558629035949707,3.55865216255188,8.450039672425191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.31640625,0.0,1433.9794921875,1895.4371337890625,0.0,1729.2847900390625,0.8828954100608826,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860740065574646,0.3738388121128082,0.3372998833656311,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126469492912292,0.4074540734291076,0.3865017294883728,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953404426574707,0.3856357932090759,0.2704242169857025,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465189933776855,0.3255273997783661,0.3095944225788116,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510915994644165,0.2249883860349655,1.020341396331787,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238250494003296,1.0,1.0,0.0,1.0,-2.7903828620910645,2.790376663208008,6.251048034755513e-06,2.151043176651001,0.8794143795967102,0.8794143795967102,0.0,120.3875503540039,163.0,23480.1796875,-0.0,1813.9306640625,1.0,283.0409545898437,284.6141357421875,290.5515441894531,292.0697021484375,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147794961929321,1.0,0.0,0.0,3.558629035949707,3.55865216255188,8.450039672425191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.31640625,0.0,1433.9794921875,1895.4371337890625,0.0,1729.2847900390625,0.8828954100608826,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591933250427246,0.3752373456954956,0.3392820656299591,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847295045852661,0.4101970493793487,0.3898018300533294,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683497905731201,0.387769341468811,0.2724500596523285,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233969211578369,0.3277666866779327,0.3123993575572967,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.730585515499115,0.2263502925634384,1.0295963287353516,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370227694511414,1.0,1.0,0.0,1.0,-2.8136637210845947,2.813657283782959,6.356334324664204e-06,2.169238567352295,0.8803683519363403,0.8803683519363403,0.0,136.11228942871094,181.0,23233.88671875,-0.0,1925.5557861328125,1.0,283.14678955078125,284.713134765625,290.5765380859375,292.10601806640625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153478860855103,1.0,0.0,0.0,3.54168438911438,3.5417072772979736,8.369760280402261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.8349609375,0.0,1412.8896484375,1895.4371337890625,0.0,1733.9163818359375,0.8774256110191345,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591933250427246,0.3752373456954956,0.3392820656299591,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847295045852661,0.4101970493793487,0.3898018300533294,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683497905731201,0.387769341468811,0.2724500596523285,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233969211578369,0.3277666866779327,0.3123993575572967,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.730585515499115,0.2263502925634384,1.0295963287353516,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370227694511414,1.0,1.0,0.0,1.0,-2.8136637210845947,2.813657283782959,6.356334324664204e-06,2.169238567352295,0.8803683519363403,0.8803683519363403,0.0,136.11228942871094,181.0,23233.88671875,-0.0,1925.5557861328125,1.0,283.14678955078125,284.713134765625,290.5765380859375,292.10601806640625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153478860855103,1.0,0.0,0.0,3.54168438911438,3.5417072772979736,8.369760280402261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.8349609375,0.0,1412.8896484375,1895.4371337890625,0.0,1733.9163818359375,0.8774256110191345,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355242013931274,0.3757612109184265,0.340572327375412,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600730299949646,0.412239521741867,0.39255091547966,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444998264312744,0.3891414701938629,0.2740260064601898,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.801288366317749,0.3294152915477752,0.3147567808628082,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114957571029663,0.2272510081529617,1.0373163223266602,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504539608955383,1.0,1.0,0.0,1.0,-2.8325295448303223,2.8325231075286865,6.442405720008537e-06,2.1840319633483887,0.8796201944351196,0.8796201944351196,0.0,153.58152770996094,169.0,23163.6015625,-0.0,2040.1468505859373,1.0,283.14990234375,284.7284851074219,290.5791320800781,292.1282653808594,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229785919189453,1.0,0.0,0.0,3.5060739517211914,3.506096363067627,8.202295589399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.9892578125,0.0,1371.0828857421875,1895.4371337890625,0.0,1796.597900390625,0.8684379458427429,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355242013931274,0.3757612109184265,0.340572327375412,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600730299949646,0.412239521741867,0.39255091547966,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444998264312744,0.3891414701938629,0.2740260064601898,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.801288366317749,0.3294152915477752,0.3147567808628082,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114957571029663,0.2272510081529617,1.0373163223266602,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504539608955383,1.0,1.0,0.0,1.0,-2.8325295448303223,2.8325231075286865,6.442405720008537e-06,2.1840319633483887,0.8796201944351196,0.8796201944351196,0.0,153.58152770996094,169.0,23163.6015625,-0.0,2040.1468505859373,1.0,283.14990234375,284.7284851074219,290.5791320800781,292.1282653808594,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229785919189453,1.0,0.0,0.0,3.5060739517211914,3.506096363067627,8.202295589399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.9892578125,0.0,1371.0828857421875,1895.4371337890625,0.0,1796.597900390625,0.8684379458427429,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305776715278625,0.3758127391338348,0.340816468000412,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552196025848389,0.4130660593509674,0.3935368657112121,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397073745727539,0.3896236717700958,0.2745161950588226,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.796582043170929,0.3300687670707702,0.3155757784843445,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071918249130249,0.2275557667016983,1.0396229028701782,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.5532861948013306,1.0,1.0,0.0,1.0,-2.8383607864379883,2.8383543491363525,6.4693081185396295e-06,2.1886866092681885,0.8788442611694336,0.8788442611694336,0.0,157.867919921875,169.0,23095.6484375,-0.0,2070.47314453125,1.0,283.1499938964844,284.7372741699219,290.5637512207031,292.1148376464844,293.1499938964844,293.1499938964844,283.1499938964844,34389.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260994911193848,1.0,0.0,0.0,3.4761672019958496,3.476189374923706,8.062962137955765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.5830078125,0.0,1336.7613525390625,1895.4371337890625,0.0,1822.495361328125,0.8638353943824768,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288415670394897,0.3758130371570587,0.3408948481082916,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538501262664795,0.4138279259204864,0.3943409621715545,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382126092910767,0.3900447189807892,0.2748725116252899,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952386736869812,0.330666571855545,0.3162223994731903,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058275938034058,0.2278129458427429,1.041153907775879,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546322464942932,1.0,1.0,0.0,1.0,-2.842469453811645,2.8424630165100098,6.488268809334841e-06,2.191953420639038,0.8777462840080261,0.8777462840080261,0.0,159.4957275390625,157.0,23031.0546875,-0.0,2085.1650390625,1.0,283.1499938964844,284.740966796875,290.5433959960937,292.09381103515625,293.1499938964844,293.1499938964844,283.1499938964844,34142.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282057404518127,1.0,0.0,0.0,3.4589455127716064,3.458967447280884,7.983268233147101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.41259765625,0.0,1317.6474609375,1895.4371337890625,0.0,1840.056640625,0.8567771911621094,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310835361480713,0.375764936208725,0.3407918214797973,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.857273280620575,0.4152520895004272,0.3956318199634552,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410602807998657,0.3908063471317291,0.2753617465496063,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985591292381287,0.3317819237709045,0.3172189593315124,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.708476722240448,0.2282646000385284,1.042896747589111,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540120005607605,1.0,1.0,0.0,1.0,-2.84778094291687,2.8477745056152344,6.512884283438325e-06,2.196205139160156,0.8748311996459961,0.8748311996459961,0.0,157.81015014648438,145.0,22861.93359375,-0.0,2085.81201171875,1.0,283.1499938964844,284.7550964355469,290.4985656738281,292.03973388671875,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293190360069275,1.0,0.0,0.0,3.4030282497406006,3.4030494689941406,7.727240358690324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.50537109375,0.0,1256.5074462890625,1895.4371337890625,0.0,1849.3653564453125,0.843086302280426,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310835361480713,0.375764936208725,0.3407918214797973,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.857273280620575,0.4152520895004272,0.3956318199634552,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410602807998657,0.3908063471317291,0.2753617465496063,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985591292381287,0.3317819237709045,0.3172189593315124,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.708476722240448,0.2282646000385284,1.042896747589111,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540120005607605,1.0,1.0,0.0,1.0,-2.84778094291687,2.8477745056152344,6.512884283438325e-06,2.196205139160156,0.8748311996459961,0.8748311996459961,0.0,157.81015014648438,145.0,22861.93359375,-0.0,2085.81201171875,1.0,283.1499938964844,284.7550964355469,290.4985656738281,292.03973388671875,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293190360069275,1.0,0.0,0.0,3.4030282497406006,3.4030494689941406,7.727240358690324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.50537109375,0.0,1256.5074462890625,1895.4371337890625,0.0,1849.3653564453125,0.843086302280426,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.838761031627655,0.3757160604000091,0.340515524148941,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666507601737976,0.4166142642498016,0.3966805636882782,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495303392410278,0.3915356993675232,0.2756920456886291,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075284361839294,0.3328582644462585,0.3179954886436462,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158931493759155,0.2287027984857559,1.0437054634094238,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505544543266296,1.0,1.0,0.0,1.0,-2.85101318359375,2.8510067462921143,6.527957793878159e-06,2.198824882507324,0.8709554076194763,0.8709554076194763,0.0,151.8165283203125,133.0,22675.96875,-0.0,2062.05224609375,1.0,283.1499938964844,284.7718811035156,290.45904541015625,291.9869689941406,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275606393814087,1.0,0.0,0.0,3.339998483657837,3.34001898765564,7.443648541993753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.07861328125,0.0,1190.2454833984375,1895.4371337890625,0.0,1834.6707763671875,0.8277596235275269,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.838761031627655,0.3757160604000091,0.340515524148941,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666507601737976,0.4166142642498016,0.3966805636882782,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495303392410278,0.3915356993675232,0.2756920456886291,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075284361839294,0.3328582644462585,0.3179954886436462,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158931493759155,0.2287027984857559,1.0437054634094238,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505544543266296,1.0,1.0,0.0,1.0,-2.85101318359375,2.8510067462921143,6.527957793878159e-06,2.198824882507324,0.8709554076194763,0.8709554076194763,0.0,151.8165283203125,133.0,22675.96875,-0.0,2062.05224609375,1.0,283.1499938964844,284.7718811035156,290.45904541015625,291.9869689941406,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275606393814087,1.0,0.0,0.0,3.339998483657837,3.34001898765564,7.443648541993753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.07861328125,0.0,1190.2454833984375,1895.4371337890625,0.0,1834.6707763671875,0.8277596235275269,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508124947547913,0.375691682100296,0.340164840221405,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808509707450867,0.4179477095603943,0.3975992202758789,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626070022583008,0.3922689855098724,0.2759484648704529,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201039433479309,0.3339288830757141,0.3186634182929992,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.726392388343811,0.2291660755872726,1.0441306829452517,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454490780830383,1.0,1.0,0.0,1.0,-2.853318691253662,2.853312015533448,6.538771685882239e-06,2.200716733932495,0.8662021160125732,0.8662021160125732,0.0,143.3083953857422,121.0,22481.8359375,-0.0,2024.47412109375,1.0,283.1499938964844,284.7917175292969,290.427001953125,291.94110107421875,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244724035263062,1.0,0.0,0.0,3.2709546089172363,3.2709743976593018,7.139082072171732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.1416015625,0.0,1120.6724853515625,1895.4371337890625,0.0,1808.9754638671875,0.8110549449920654,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508124947547913,0.375691682100296,0.340164840221405,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808509707450867,0.4179477095603943,0.3975992202758789,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626070022583008,0.3922689855098724,0.2759484648704529,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201039433479309,0.3339288830757141,0.3186634182929992,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.726392388343811,0.2291660755872726,1.0441306829452517,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454490780830383,1.0,1.0,0.0,1.0,-2.853318691253662,2.853312015533448,6.538771685882239e-06,2.200716733932495,0.8662021160125732,0.8662021160125732,0.0,143.3083953857422,121.0,22481.8359375,-0.0,2024.47412109375,1.0,283.1499938964844,284.7917175292969,290.427001953125,291.94110107421875,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244724035263062,1.0,0.0,0.0,3.2709546089172363,3.2709743976593018,7.139082072171732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.1416015625,0.0,1120.6724853515625,1895.4371337890625,0.0,1808.9754638671875,0.8110549449920654,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672776818275452,0.3756961226463318,0.3397853076457977,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996301889419556,0.4192615151405334,0.398441344499588,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802589178085327,0.3930153846740722,0.2761712670326233,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359267115592957,0.3350032567977905,0.3192767202854156,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.739933967590332,0.2296676337718963,1.0444477796554563,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393813252449036,1.0,1.0,0.0,1.0,-2.8552610874176025,2.855254650115967,6.547918474097969e-06,2.2023234367370605,0.8606606125831604,0.8606606125831604,0.0,133.34783935546875,109.0,22283.8359375,-0.0,1979.17041015625,1.0,283.1499938964844,284.8148498535156,290.40008544921875,291.9008178710937,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210128903388977,1.0,0.0,0.0,3.19667911529541,3.196697950363159,6.818539759478881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.33203125,0.0,1049.1517333984375,1895.4371337890625,0.0,1780.363525390625,0.7931544780731201,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672776818275452,0.3756961226463318,0.3397853076457977,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996301889419556,0.4192615151405334,0.398441344499588,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802589178085327,0.3930153846740722,0.2761712670326233,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359267115592957,0.3350032567977905,0.3192767202854156,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.739933967590332,0.2296676337718963,1.0444477796554563,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393813252449036,1.0,1.0,0.0,1.0,-2.8552610874176025,2.855254650115967,6.547918474097969e-06,2.2023234367370605,0.8606606125831604,0.8606606125831604,0.0,133.34783935546875,109.0,22283.8359375,-0.0,1979.17041015625,1.0,283.1499938964844,284.8148498535156,290.40008544921875,291.9008178710937,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210128903388977,1.0,0.0,0.0,3.19667911529541,3.196697950363159,6.818539759478881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.33203125,0.0,1049.1517333984375,1895.4371337890625,0.0,1780.363525390625,0.7931544780731201,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.613037109375,0.8773545622825623,0.3757108151912689,0.3395915627479553,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111579656600952,0.4199119508266449,0.3988411724567413,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909295797348022,0.3933940231800079,0.2762752175331116,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.84541916847229,0.3355427086353302,0.3195707201957702,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481452226638794,0.2299340963363647,1.0446079969406128,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361167788505554,1.0,1.0,0.0,1.0,-2.856179714202881,2.856173038482666,6.5522503973625135e-06,2.20308518409729,0.8576512336730957,0.8576512336730957,0.0,128.0288543701172,109.0,22174.05078125,-0.0,1954.7601318359373,1.0,283.1499938964844,284.8305969238281,290.3874816894531,291.88116455078125,293.1499938964844,293.1499938964844,283.1499938964844,29923.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192606329917908,1.0,0.0,0.0,3.150148391723633,3.150166749954224,6.62148408991925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.35205078125,0.0,1005.6806640625,1895.4371337890625,0.0,1765.9425048828125,0.7847212553024292,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888303637504578,0.3757314085960388,0.3394021093845367,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9251082539558412,0.4205570220947265,0.3992331624031067,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.902953326702118,0.3937751054763794,0.2763790786266327,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562811613082886,0.3360829949378967,0.3198619186878204,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.7575802803039551,0.2302108854055404,1.0447931289672852,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327447652816772,1.0,1.0,0.0,1.0,-2.857120513916016,2.85711407661438,6.556687367265113e-06,2.203864574432373,0.8544240593910217,0.8544240593910217,0.0,122.5505142211914,97.0,22084.146484375,-0.0,1929.5933837890625,1.0,283.1499938964844,284.8414306640625,290.375732421875,291.8636474609375,293.1499938964844,293.1499938964844,283.1499938964844,29590.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175706028938293,1.0,0.0,0.0,3.117804288864136,3.1178224086761475,6.486210395451053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.11767578125,0.0,976.7954711914062,1895.4371337890625,0.0,1752.07958984375,0.7742041349411011,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174867272377014,0.375793993473053,0.3390260338783264,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579200744628906,0.4218352138996124,0.3999894559383392,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346553683280944,0.3945481479167938,0.2765820622444153,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831397294998169,0.3371686637401581,0.3204335570335388,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809908986091614,0.2307963222265243,1.0452364683151243,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257678627967834,1.0,1.0,0.0,1.0,-2.859041452407837,2.859035015106201,6.565745025000069e-06,2.205453872680664,0.8475971817970276,0.8475971817970276,0.0,111.27156066894533,85.0,21883.7109375,-0.0,1877.7008056640625,1.0,283.1499938964844,284.8716125488281,290.3523864746094,291.8277587890625,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142071723937988,1.0,0.0,0.0,3.0348196029663086,3.034836769104004,6.145526185719064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.15283203125,0.0,904.481689453125,1895.4371337890625,0.0,1724.6260986328125,0.7543153762817383,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174867272377014,0.375793993473053,0.3390260338783264,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579200744628906,0.4218352138996124,0.3999894559383392,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346553683280944,0.3945481479167938,0.2765820622444153,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831397294998169,0.3371686637401581,0.3204335570335388,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809908986091614,0.2307963222265243,1.0452364683151243,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257678627967834,1.0,1.0,0.0,1.0,-2.859041452407837,2.859035015106201,6.565745025000069e-06,2.205453872680664,0.8475971817970276,0.8475971817970276,0.0,111.27156066894533,85.0,21883.7109375,-0.0,1877.7008056640625,1.0,283.1499938964844,284.8716125488281,290.3523864746094,291.8277587890625,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142071723937988,1.0,0.0,0.0,3.0348196029663086,3.034836769104004,6.145526185719064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.15283203125,0.0,904.481689453125,1895.4371337890625,0.0,1724.6260986328125,0.7543153762817383,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575320482254028,0.3758831620216369,0.338662713766098,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925013780593872,0.4230970740318298,0.400718629360199,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735879898071288,0.3953351378440857,0.2767861187458038,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200626611709596,0.3382610976696014,0.3209998607635498,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119507431983948,0.2314239740371704,1.0458145141601562,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185826420783997,1.0,1.0,0.0,1.0,-2.8611018657684326,2.8610951900482178,6.575452516699443e-06,2.2071516513824463,0.8402851223945618,0.8402851223945618,0.0,99.71094512939452,103.0,21683.20703125,-0.0,1824.5833740234373,1.0,283.1499938964844,284.9056091308594,290.3294982910156,291.7924194335937,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108757495880127,1.0,0.0,0.0,2.948270797729492,2.94828724861145,5.800001190436888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.34716796875,0.0,833.0545654296875,1895.4371337890625,0.0,1697.6168212890625,0.7336111068725586,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575320482254028,0.3758831620216369,0.338662713766098,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925013780593872,0.4230970740318298,0.400718629360199,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735879898071288,0.3953351378440857,0.2767861187458038,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200626611709596,0.3382610976696014,0.3209998607635498,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119507431983948,0.2314239740371704,1.0458145141601562,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185826420783997,1.0,1.0,0.0,1.0,-2.8611018657684326,2.8610951900482178,6.575452516699443e-06,2.2071516513824463,0.8402851223945618,0.8402851223945618,0.0,99.71094512939452,103.0,21683.20703125,-0.0,1824.5833740234373,1.0,283.1499938964844,284.9056091308594,290.3294982910156,291.7924194335937,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108757495880127,1.0,0.0,0.0,2.948270797729492,2.94828724861145,5.800001190436888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.34716796875,0.0,833.0545654296875,1895.4371337890625,0.0,1697.6168212890625,0.7336111068725586,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464141130447388,0.3739146292209625,0.3373884558677673,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847190380096436,0.4221543967723846,0.400390088558197,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639915227890016,0.3939892947673797,0.2762462198734283,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097172617912292,0.3371218740940094,0.3204964399337768,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030843734741211,0.2297315448522567,1.0411045551300049,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195505619049072,1.0,1.0,0.0,1.0,-2.8522725105285645,2.8522658348083496,6.535391094075749e-06,2.200547456741333,0.8324999809265137,0.8324999809265137,0.0,102.04047393798828,121.0,21420.87890625,-0.0,1822.025146484375,1.0,283.1499938964844,284.93902587890625,290.3063659667969,291.75506591796875,293.1499938964844,293.1499938964844,283.1499938964844,26639.048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073978185653687,1.0,0.0,0.0,2.8585569858551025,2.858572483062744,5.452391746985086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.7978515625,0.0,763.1744384765625,1895.4371337890625,0.0,1669.6171875,0.712183952331543,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464141130447388,0.3739146292209625,0.3373884558677673,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847190380096436,0.4221543967723846,0.400390088558197,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639915227890016,0.3939892947673797,0.2762462198734283,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097172617912292,0.3371218740940094,0.3204964399337768,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030843734741211,0.2297315448522567,1.0411045551300049,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195505619049072,1.0,1.0,0.0,1.0,-2.8522725105285645,2.8522658348083496,6.535391094075749e-06,2.200547456741333,0.8324999809265137,0.8324999809265137,0.0,102.04047393798828,121.0,21420.87890625,-0.0,1822.025146484375,1.0,283.1499938964844,284.93902587890625,290.3063659667969,291.75506591796875,293.1499938964844,293.1499938964844,283.1499938964844,26639.048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073978185653687,1.0,0.0,0.0,2.8585569858551025,2.858572483062744,5.452391746985086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.7978515625,0.0,763.1744384765625,1895.4371337890625,0.0,1669.6171875,0.712183952331543,1.0,0.0,3.0,1.0,0.0
