time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.915298581123352,0.3728618919849396,0.3366285860538482,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586091637611388,0.4220190644264221,0.4004636406898498,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342832565307616,0.3935235142707824,0.2760622501373291,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.883345365524292,0.336789071559906,0.3203787207603454,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793328166007996,0.228799894452095,1.0378540754318235,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247182250022888,1.0,1.0,0.0,1.0,-2.847170114517212,2.847163677215576,6.511970696010394e-06,2.196584224700928,0.8243386745452881,0.8243386745452881,0.0,110.74008178710938,139.0,21173.435546875,-0.0,1856.2607421875,1.0,283.1499938964844,284.97686767578125,290.2821960449219,291.7149658203125,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032750844955444,1.0,0.0,0.0,2.765937328338623,2.765952110290528,5.10479196691449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.267578125,0.0,695.3045043945312,1895.4371337890625,0.0,1636.69482421875,0.6900960206985474,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.915298581123352,0.3728618919849396,0.3366285860538482,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586091637611388,0.4220190644264221,0.4004636406898498,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342832565307616,0.3935235142707824,0.2760622501373291,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.883345365524292,0.336789071559906,0.3203787207603454,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793328166007996,0.228799894452095,1.0378540754318235,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247182250022888,1.0,1.0,0.0,1.0,-2.847170114517212,2.847163677215576,6.511970696010394e-06,2.196584224700928,0.8243386745452881,0.8243386745452881,0.0,110.74008178710938,139.0,21173.435546875,-0.0,1856.2607421875,1.0,283.1499938964844,284.97686767578125,290.2821960449219,291.7149658203125,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032750844955444,1.0,0.0,0.0,2.765937328338623,2.765952110290528,5.10479196691449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.267578125,0.0,695.3045043945312,1895.4371337890625,0.0,1636.69482421875,0.6900960206985474,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996033668518066,0.3724802732467651,0.3364647328853607,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9422636032104492,0.4220982193946838,0.4007233083248138,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173159003257751,0.3934459090232849,0.2761437594890594,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694103956222534,0.3367816209793091,0.3205532133579254,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7668195962905884,0.2285102903842926,1.0373895168304443,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284452438354492,1.0,1.0,0.0,1.0,-2.847032070159912,2.8470256328582764,6.511374522233382e-06,2.196493625640869,0.8202160596847534,0.8202160596847534,0.0,116.43515014648438,139.0,21050.453125,-0.0,1883.693115234375,1.0,283.1499938964844,285.0020751953125,290.27081298828125,291.6953430175781,293.1499938964844,293.1499938964844,283.1499938964844,24984.30078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010633945465088,1.0,0.0,0.0,2.711124420166016,2.7111384868621826,4.904471779809683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.93701171875,0.0,656.7567138671875,1895.4371337890625,0.0,1619.1551513671875,0.6797513961791992,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847955465316772,0.3721442222595215,0.3363852798938751,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.9251935482025146,0.4222276210784912,0.4010744392871856,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.901506006717682,0.3934206068515777,0.2762951552867889,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559030294418335,0.3368335366249084,0.3208269476890564,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547699213027954,0.2282958775758743,1.0374587774276731,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327237844467163,1.0,1.0,0.0,1.0,-2.8479511737823486,2.847944736480713,6.515643235616153e-06,2.1972315311431885,0.8159945607185364,0.8159945607185364,0.0,122.82795715332033,157.0,20957.77734375,-0.0,1916.2037353515625,1.0,283.1499938964844,285.0219116210937,290.2608642578125,291.67901611328125,293.1499938964844,293.1499938964844,283.1499938964844,24614.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989098787307739,1.0,0.0,0.0,2.671108722686768,2.6711225509643555,4.760762521982542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.154296875,0.0,630.0858764648438,1895.4371337890625,0.0,1602.1607666015625,0.6674916744232178,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574310541152954,0.3715503811836242,0.3363676965236664,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948012590408325,0.4225689172744751,0.4019339084625244,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735952973365784,0.393457293510437,0.2767174839973449,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314361572265625,0.3370445370674133,0.3215563893318176,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330984473228455,0.2280163913965225,1.0386637449264526,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424465537071228,1.0,1.0,0.0,1.0,-2.8517935276031494,2.8517870903015137,6.533412943099393e-06,2.200275659561157,0.8075803518295288,0.8075803518295288,0.0,137.22280883789062,175.0,20755.408203125,-0.0,1992.3758544921875,1.0,283.1499938964844,285.0727844238281,290.24237060546875,291.6471862792969,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947272419929504,1.0,0.0,0.0,2.574650287628174,2.5746631622314453,4.423131372277568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.48291015625,0.0,567.9998168945312,1895.4371337890625,0.0,1569.392333984375,0.6444936990737915,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574310541152954,0.3715503811836242,0.3363676965236664,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948012590408325,0.4225689172744751,0.4019339084625244,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735952973365784,0.393457293510437,0.2767174839973449,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314361572265625,0.3370445370674133,0.3215563893318176,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330984473228455,0.2280163913965225,1.0386637449264526,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424465537071228,1.0,1.0,0.0,1.0,-2.8517935276031494,2.8517870903015137,6.533412943099393e-06,2.200275659561157,0.8075803518295288,0.8075803518295288,0.0,137.22280883789062,175.0,20755.408203125,-0.0,1992.3758544921875,1.0,283.1499938964844,285.0727844238281,290.24237060546875,291.6471862792969,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947272419929504,1.0,0.0,0.0,2.574650287628174,2.5746631622314453,4.423131372277568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.48291015625,0.0,567.9998168945312,1895.4371337890625,0.0,1569.392333984375,0.6444936990737915,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342527151107788,0.3710126876831054,0.3364648222923279,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696533441543579,0.4229583144187927,0.4029105305671692,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496183753013611,0.393551230430603,0.2772319912910461,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098436594009399,0.3373333215713501,0.3224329650402069,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140133380889893,0.2278608232736587,1.0407861471176147,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531602501869202,1.0,1.0,0.0,1.0,-2.8573060035705566,2.857299327850342,6.558908808074193e-06,2.204625129699707,0.7992004752159119,0.7992004752159119,0.0,153.1363067626953,163.0,20557.1484375,-0.0,2078.925048828125,1.0,283.1499938964844,285.1288452148437,290.2253112792969,291.6175537109375,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908189058303833,1.0,0.0,0.0,2.4771978855133057,2.47721004486084,4.094631265161297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.4404296875,0.0,509.4606018066406,1895.4371337890625,0.0,1539.0645751953125,0.6212379336357117,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342527151107788,0.3710126876831054,0.3364648222923279,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696533441543579,0.4229583144187927,0.4029105305671692,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496183753013611,0.393551230430603,0.2772319912910461,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098436594009399,0.3373333215713501,0.3224329650402069,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140133380889893,0.2278608232736587,1.0407861471176147,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531602501869202,1.0,1.0,0.0,1.0,-2.8573060035705566,2.857299327850342,6.558908808074193e-06,2.204625129699707,0.7992004752159119,0.7992004752159119,0.0,153.1363067626953,163.0,20557.1484375,-0.0,2078.925048828125,1.0,283.1499938964844,285.1288452148437,290.2253112792969,291.6175537109375,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908189058303833,1.0,0.0,0.0,2.4771978855133057,2.47721004486084,4.094631265161297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.4404296875,0.0,509.4606018066406,1895.4371337890625,0.0,1539.0645751953125,0.6212379336357117,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285351991653442,0.3705515265464782,0.3361900150775909,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638953566551208,0.423387736082077,0.4034700989723205,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440664410591125,0.3937048614025116,0.2774496078491211,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044604659080505,0.3376764953136444,0.3229091763496399,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089962959289551,0.2278079092502594,1.0412192344665527,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553850531578064,1.0,1.0,0.0,1.0,-2.859008550643921,2.859001874923706,6.567088348674588e-06,2.206101179122925,0.7909147143363953,0.7909147143363953,0.0,157.52328491210938,151.0,20334.201171875,-0.0,2103.14453125,1.0,283.1499938964844,285.1877746582031,290.2084350585937,291.5877380371094,293.1499938964844,293.1499938964844,283.1499938964844,21459.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870283484458923,1.0,0.0,0.0,2.379271507263184,2.3792827129364014,3.777298616114422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.47802734375,0.0,454.7180480957031,1895.4371337890625,0.0,1509.92529296875,0.597836434841156,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285351991653442,0.3705515265464782,0.3361900150775909,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638953566551208,0.423387736082077,0.4034700989723205,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440664410591125,0.3937048614025116,0.2774496078491211,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044604659080505,0.3376764953136444,0.3229091763496399,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089962959289551,0.2278079092502594,1.0412192344665527,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553850531578064,1.0,1.0,0.0,1.0,-2.859008550643921,2.859001874923706,6.567088348674588e-06,2.206101179122925,0.7909147143363953,0.7909147143363953,0.0,157.52328491210938,151.0,20334.201171875,-0.0,2103.14453125,1.0,283.1499938964844,285.1877746582031,290.2084350585937,291.5877380371094,293.1499938964844,293.1499938964844,283.1499938964844,21459.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870283484458923,1.0,0.0,0.0,2.379271507263184,2.3792827129364014,3.777298616114422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.47802734375,0.0,454.7180480957031,1895.4371337890625,0.0,1509.92529296875,0.597836434841156,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318496942520142,0.3702336251735687,0.3357652127742767,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682198524475098,0.423904538154602,0.403820127248764,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479560017585754,0.3939744830131531,0.2775316834449768,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085455298423767,0.3381175100803375,0.3231863677501678,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123497724533081,0.2279059886932373,1.040942668914795,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.55339515209198,1.0,1.0,0.0,1.0,-2.8590188026428223,2.8590123653411865,6.567343916685786e-06,2.206202745437622,0.7827906608581543,0.7827906608581543,0.0,154.6480255126953,139.0,20095.3515625,-0.0,2089.143310546875,1.0,283.1499938964844,285.2499389648437,290.19091796875,291.5560302734375,293.1499938964844,293.1499938964844,283.1499938964844,20383.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683000922203064,1.0,0.0,0.0,2.2812817096710205,2.281292200088501,3.472571563634119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.546875,0.0,403.8821105957031,1895.4371337890625,0.0,1479.2689208984375,0.5773767232894897,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318496942520142,0.3702336251735687,0.3357652127742767,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682198524475098,0.423904538154602,0.403820127248764,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479560017585754,0.3939744830131531,0.2775316834449768,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085455298423767,0.3381175100803375,0.3231863677501678,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123497724533081,0.2279059886932373,1.040942668914795,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.55339515209198,1.0,1.0,0.0,1.0,-2.8590188026428223,2.8590123653411865,6.567343916685786e-06,2.206202745437622,0.7827906608581543,0.7827906608581543,0.0,154.6480255126953,139.0,20095.3515625,-0.0,2089.143310546875,1.0,283.1499938964844,285.2499389648437,290.19091796875,291.5560302734375,293.1499938964844,293.1499938964844,283.1499938964844,20383.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683000922203064,1.0,0.0,0.0,2.2812817096710205,2.281292200088501,3.472571563634119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.546875,0.0,403.8821105957031,1895.4371337890625,0.0,1479.2689208984375,0.5773767232894897,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356503844261169,0.3701017200946808,0.3355294466018677,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.872798502445221,0.4241769015789032,0.4039549827575683,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521698713302612,0.3941319286823272,0.2775498032569885,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127021193504333,0.3383587896823883,0.323289692401886,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.715904176235199,0.2280001044273376,1.0407370328903198,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.5514088273048401,1.0,1.0,0.0,1.0,-2.8587968349456787,2.858790159225464,6.566421689058188e-06,2.206075429916382,0.7786945700645447,0.7786945700645447,0.0,151.60479736328125,139.0,19997.642578125,-0.0,2073.9365234375,1.0,283.1499938964844,285.2741394042969,290.1832580566406,291.54229736328125,293.1499938964844,293.1499938964844,283.1499938964844,20072.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810108423233032,1.0,0.0,0.0,2.244891166687012,2.244901418685913,3.362667939654785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.25341796875,0.0,386.3986206054688,1895.4371337890625,0.0,1464.2381591796875,0.5689802765846252,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8406025171279907,0.369971752166748,0.3352722525596618,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786833882331848,0.4244451522827148,0.4040612578392029,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.857625424861908,0.394290030002594,0.2775502502918243,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178625106811523,0.3386018872261047,0.3233698606491089,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.720342218875885,0.2281136959791183,1.0404998064041138,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489671230316162,1.0,1.0,0.0,1.0,-2.8584275245666504,2.858421087265014,6.564820978383068e-06,2.2058334350585938,0.7745770215988159,0.7745770215988159,0.0,147.84349060058594,127.0,19905.623046875,-0.0,2054.988037109375,1.0,283.1499938964844,285.2958984375,290.1762084960937,291.529541015625,293.1499938964844,293.1499938964844,283.1499938964844,19832.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790899038314819,1.0,0.0,0.0,2.2123522758483887,2.212362289428711,3.265893155912636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.33447265625,0.0,371.36627197265625,1895.4371337890625,0.0,1449.8043212890625,0.561534583568573,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537293076515198,0.3697055280208587,0.334701269865036,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939779996871948,0.4249563813209533,0.4041967689990997,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719900846481323,0.3945955634117126,0.2775042355060577,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308256268501282,0.3390797078609466,0.3234694004058838,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315087914466858,0.2283821851015091,1.0399656295776367,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.543124794960022,1.0,1.0,0.0,1.0,-2.8573269844055176,2.8573203086853027,6.559946541528916e-06,2.2050652503967285,0.7662732005119324,0.7662732005119324,0.0,138.8539581298828,115.0,19734.333984375,-0.0,2009.36328125,1.0,283.1499938964844,285.3341979980469,290.1634216308594,291.5062255859375,293.1499938964844,293.1499938964844,283.1499938964844,19501.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755089163780212,1.0,0.0,0.0,2.1554319858551025,2.1554417610168457,3.100002459177631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.3173828125,0.0,346.4240417480469,1895.4371337890625,0.0,1423.095703125,0.5486717224121094,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537293076515198,0.3697055280208587,0.334701269865036,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939779996871948,0.4249563813209533,0.4041967689990997,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719900846481323,0.3945955634117126,0.2775042355060577,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308256268501282,0.3390797078609466,0.3234694004058838,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315087914466858,0.2283821851015091,1.0399656295776367,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.543124794960022,1.0,1.0,0.0,1.0,-2.8573269844055176,2.8573203086853027,6.559946541528916e-06,2.2050652503967285,0.7662732005119324,0.7662732005119324,0.0,138.8539581298828,115.0,19734.333984375,-0.0,2009.36328125,1.0,283.1499938964844,285.3341979980469,290.1634216308594,291.5062255859375,293.1499938964844,293.1499938964844,283.1499938964844,19501.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755089163780212,1.0,0.0,0.0,2.1554319858551025,2.1554417610168457,3.100002459177631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.3173828125,0.0,346.4240417480469,1895.4371337890625,0.0,1423.095703125,0.5486717224121094,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714134693145752,0.3694293797016144,0.3340754508972168,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145009517669678,0.4254291951656341,0.4042486250400543,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910433053970337,0.3948850333690643,0.2774113416671753,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477192521095276,0.3395384550094604,0.3235044479370117,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460725903511047,0.2286900579929351,1.0393983125686646,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364387631416321,1.0,1.0,0.0,1.0,-2.855885982513428,2.855879545211792,6.553501862072153e-06,2.204029560089112,0.757885217666626,0.757885217666626,0.0,128.6307373046875,103.0,19575.03515625,-0.0,1957.2132568359373,1.0,283.1499938964844,285.3681640625,290.15167236328125,291.4847717285156,293.1499938964844,293.1499938964844,283.1499938964844,19306.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722555756568909,1.0,0.0,0.0,2.105570077896118,2.105579376220703,2.958236109407153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.0185546875,0.0,325.94091796875,1895.4371337890625,0.0,1399.0584716796875,0.5375862717628479,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714134693145752,0.3694293797016144,0.3340754508972168,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145009517669678,0.4254291951656341,0.4042486250400543,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910433053970337,0.3948850333690643,0.2774113416671753,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477192521095276,0.3395384550094604,0.3235044479370117,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460725903511047,0.2286900579929351,1.0393983125686646,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364387631416321,1.0,1.0,0.0,1.0,-2.855885982513428,2.855879545211792,6.553501862072153e-06,2.204029560089112,0.757885217666626,0.757885217666626,0.0,128.6307373046875,103.0,19575.03515625,-0.0,1957.2132568359373,1.0,283.1499938964844,285.3681640625,290.15167236328125,291.4847717285156,293.1499938964844,293.1499938964844,283.1499938964844,19306.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722555756568909,1.0,0.0,0.0,2.105570077896118,2.105579376220703,2.958236109407153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.0185546875,0.0,325.94091796875,1895.4371337890625,0.0,1399.0584716796875,0.5375862717628479,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944532871246338,0.3691515028476715,0.3334200084209442,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426641464233398,0.4258671402931213,0.4042398035526275,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160937070846558,0.3951599299907684,0.2772882580757141,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698529601097107,0.3399796485900879,0.3234948515892029,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652320861816406,0.2290289551019668,1.0388463735580444,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292413234710693,1.0,1.0,0.0,1.0,-2.854264974594116,2.8542585372924805,6.54622590445797e-06,2.2028515338897705,0.7494380474090576,0.7494380474090576,0.0,117.71150970458984,91.0,19423.51953125,-0.0,1901.4395751953125,1.0,283.1499938964844,285.4001159667969,290.14044189453125,291.46435546875,293.1499938964844,293.1499938964844,283.1499938964844,19192.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692283749580383,1.0,0.0,0.0,2.059724807739258,2.059733629226685,2.830816754340049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.16357421875,0.0,308.1390686035156,1895.4371337890625,0.0,1376.890380859375,0.5275357961654663,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944532871246338,0.3691515028476715,0.3334200084209442,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426641464233398,0.4258671402931213,0.4042398035526275,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160937070846558,0.3951599299907684,0.2772882580757141,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698529601097107,0.3399796485900879,0.3234948515892029,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652320861816406,0.2290289551019668,1.0388463735580444,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292413234710693,1.0,1.0,0.0,1.0,-2.854264974594116,2.8542585372924805,6.54622590445797e-06,2.2028515338897705,0.7494380474090576,0.7494380474090576,0.0,117.71150970458984,91.0,19423.51953125,-0.0,1901.4395751953125,1.0,283.1499938964844,285.4001159667969,290.14044189453125,291.46435546875,293.1499938964844,293.1499938964844,283.1499938964844,19192.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692283749580383,1.0,0.0,0.0,2.059724807739258,2.059733629226685,2.830816754340049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.16357421875,0.0,308.1390686035156,1895.4371337890625,0.0,1376.890380859375,0.5275357961654663,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9091707468032836,0.3690102100372314,0.3330743312835693,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.959285855293274,0.4260794520378113,0.4042143821716308,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331442713737488,0.3952983319759369,0.2772155106067657,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840430974960327,0.3402043282985687,0.3234777450561523,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775813341140747,0.2292178869247436,1.038582444190979,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253604650497437,1.0,1.0,0.0,1.0,-2.853393793106079,2.853387355804444,6.54231189400889e-06,2.2022159099578857,0.7450327277183533,0.7450327277183533,0.0,111.85812377929688,91.0,19346.953125,-0.0,1871.5640869140625,1.0,283.1499938964844,285.4163818359375,290.13482666015625,291.4540710449219,293.1499938964844,293.1499938964844,283.1499938964844,19153.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677094101905823,1.0,0.0,0.0,2.0368754863739014,2.036884307861328,2.768358626781265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.18017578125,0.0,299.60406494140625,1895.4371337890625,0.0,1365.8397216796875,0.5225720405578613,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9260945916175842,0.3688836097717285,0.3327555954456329,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.975047767162323,0.4262692928314209,0.4041811525821686,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506464600563048,0.3954253494739532,0.2771454155445099,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990752696990967,0.3404104113578796,0.3234575986862182,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907190918922424,0.2293995022773742,1.0383590459823608,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217211246490479,1.0,1.0,0.0,1.0,-2.8525938987731934,2.8525872230529785,6.538718480442185e-06,2.201632022857666,0.7409662008285522,0.7409662008285522,0.0,106.38839721679688,94.0,19277.248046875,-0.0,1843.6854248046875,1.0,283.1499938964844,285.431396484375,290.1297607421875,291.4447326660156,293.1499938964844,293.1499938964844,283.1499938964844,19125.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663227677345276,1.0,0.0,0.0,2.0161499977111816,2.0161588191986084,2.712308457830659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.65185546875,0.0,292.0384521484375,1895.4371337890625,0.0,1355.794921875,0.5180909037590027,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.937982439994812,0.3687542080879211,0.332511156797409,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9848705530166626,0.4264615774154663,0.4042295813560486,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620863795280457,0.395556092262268,0.2771373093128204,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098523855209352,0.3406233191490173,0.3235241770744324,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999461889266968,0.2295947819948196,1.0385804176330566,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198091268539429,1.0,1.0,0.0,1.0,-2.852692127227783,2.8526856899261475,6.539187324960949e-06,2.2017159461975098,0.7367385625839233,0.7367385625839233,0.0,102.9748992919922,94.0,19209.447265625,-0.0,1827.2371826171875,1.0,283.1499938964844,285.4474182128906,290.1246643066406,291.435302734375,293.1499938964844,293.1499938964844,283.1499938964844,19102.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648920178413391,1.0,0.0,0.0,1.9948861598968504,1.994894862174988,2.6553982479526894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.14013671875,0.0,284.44384765625,1895.4371337890625,0.0,1345.4739990234375,0.513513445854187,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9457687735557556,0.3686191141605377,0.3323125839233398,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9909600019454956,0.4266447126865387,0.4043210446834564,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693598747253418,0.3956793844699859,0.2771628201007843,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176796674728394,0.3408284187316894,0.3236360251903534,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8062087893486023,0.2297882139682769,1.0390480756759644,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5185997486114502,1.0,1.0,0.0,1.0,-2.853289842605591,2.853283405303955,6.541998573084129e-06,2.202209234237671,0.7325312495231628,0.7325312495231628,0.0,100.85022735595705,97.0,19145.06640625,-0.0,1817.840576171875,1.0,283.1499938964844,285.4639587402344,290.1198425292969,291.42633056640625,293.1499938964844,293.1499938964844,283.1499938964844,19084.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634840369224548,1.0,0.0,0.0,1.9738900661468504,1.9738985300064087,2.599796005142707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.90234375,0.0,277.1002197265625,1895.4371337890625,0.0,1335.360595703125,0.5090100765228271,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529511332511902,0.3683294951915741,0.3319853246212005,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.99653559923172,0.4269891679286957,0.40457284450531,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.976110577583313,0.3959058225154876,0.2772666811943054,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256684184074402,0.3412146270275116,0.3239288330078125,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123030662536621,0.2301630675792694,1.0403732061386108,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177543759346008,1.0,1.0,0.0,1.0,-2.8552680015563965,2.8552613258361816,6.551235401275335e-06,2.2038094997406006,0.7241917848587036,0.7241917848587036,0.0,98.95279693603516,115.0,19021.693359375,-0.0,1811.71142578125,1.0,283.1499938964844,285.4980163574219,290.1111755371094,291.4097900390625,293.1499938964844,293.1499938964844,283.1499938964844,19054.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607707738876343,1.0,0.0,0.0,1.9325463771820068,1.932554721832276,2.4920296937125386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.939453125,0.0,263.0681457519531,1895.4371337890625,0.0,1315.992919921875,0.5001845955848694,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529511332511902,0.3683294951915741,0.3319853246212005,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.99653559923172,0.4269891679286957,0.40457284450531,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.976110577583313,0.3959058225154876,0.2772666811943054,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256684184074402,0.3412146270275116,0.3239288330078125,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123030662536621,0.2301630675792694,1.0403732061386108,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177543759346008,1.0,1.0,0.0,1.0,-2.8552680015563965,2.8552613258361816,6.551235401275335e-06,2.2038094997406006,0.7241917848587036,0.7241917848587036,0.0,98.95279693603516,115.0,19021.693359375,-0.0,1811.71142578125,1.0,283.1499938964844,285.4980163574219,290.1111755371094,291.4097900390625,293.1499938964844,293.1499938964844,283.1499938964844,19054.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607707738876343,1.0,0.0,0.0,1.9325463771820068,1.932554721832276,2.4920296937125386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.939453125,0.0,263.0681457519531,1895.4371337890625,0.0,1315.992919921875,0.5001845955848694,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.93062561750412,0.3680062890052795,0.3319306373596191,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.980197250843048,0.4273010492324829,0.4051112830638885,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563769698143004,0.3961036801338196,0.2775844931602478,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.904751718044281,0.3415631949901581,0.3245033323764801,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960447072982788,0.230510726571083,1.0430915355682373,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228604674339294,1.0,1.0,0.0,1.0,-2.8601856231689453,2.8601789474487305,6.573934570042184e-06,2.207655906677246,0.7160070538520813,0.7160070538520813,0.0,105.12814331054688,133.0,18913.01953125,-0.0,1849.5638427734373,1.0,283.1499938964844,285.5342712402344,290.10369873046875,291.39508056640625,293.1499938964844,293.1499938964844,283.1499938964844,19029.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582104563713074,1.0,0.0,0.0,1.891992330551148,1.892000436782837,2.388538007380703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.89404296875,0.0,249.82080078125,1895.4371337890625,0.0,1297.8663330078125,0.4915730357170105,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.93062561750412,0.3680062890052795,0.3319306373596191,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.980197250843048,0.4273010492324829,0.4051112830638885,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563769698143004,0.3961036801338196,0.2775844931602478,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.904751718044281,0.3415631949901581,0.3245033323764801,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960447072982788,0.230510726571083,1.0430915355682373,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228604674339294,1.0,1.0,0.0,1.0,-2.8601856231689453,2.8601789474487305,6.573934570042184e-06,2.207655906677246,0.7160070538520813,0.7160070538520813,0.0,105.12814331054688,133.0,18913.01953125,-0.0,1849.5638427734373,1.0,283.1499938964844,285.5342712402344,290.10369873046875,291.39508056640625,293.1499938964844,293.1499938964844,283.1499938964844,19029.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582104563713074,1.0,0.0,0.0,1.891992330551148,1.892000436782837,2.388538007380703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.89404296875,0.0,249.82080078125,1895.4371337890625,0.0,1297.8663330078125,0.4915730357170105,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975908756256104,0.3676325976848602,0.3320193290710449,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491406083106996,0.4275647401809692,0.4058034121990204,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221311807632446,0.3962601125240326,0.2780200839042663,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756636381149292,0.3418623208999634,0.3252296149730682,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708284854888916,0.2308036386966705,1.0465244054794312,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311062932014465,1.0,1.0,0.0,1.0,-2.866645812988281,2.8666391372680664,6.603861038456671e-06,2.212730407714844,0.70803302526474,0.70803302526474,0.0,116.38313293457033,151.0,18813.314453125,-0.0,1914.8446044921875,1.0,283.1499938964844,285.572265625,290.0974426269531,291.38238525390625,293.1499938964844,293.1499938964844,283.1499938964844,19001.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558594703674316,1.0,0.0,0.0,1.852329969406128,1.852337956428528,2.289444438474675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.6611328125,0.0,237.33042907714844,1895.4371337890625,0.0,1281.3504638671875,0.4831866025924682,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975908756256104,0.3676325976848602,0.3320193290710449,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491406083106996,0.4275647401809692,0.4058034121990204,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221311807632446,0.3962601125240326,0.2780200839042663,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756636381149292,0.3418623208999634,0.3252296149730682,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708284854888916,0.2308036386966705,1.0465244054794312,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311062932014465,1.0,1.0,0.0,1.0,-2.866645812988281,2.8666391372680664,6.603861038456671e-06,2.212730407714844,0.70803302526474,0.70803302526474,0.0,116.38313293457033,151.0,18813.314453125,-0.0,1914.8446044921875,1.0,283.1499938964844,285.572265625,290.0974426269531,291.38238525390625,293.1499938964844,293.1499938964844,283.1499938964844,19001.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558594703674316,1.0,0.0,0.0,1.852329969406128,1.852337956428528,2.289444438474675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.6611328125,0.0,237.33042907714844,1895.4371337890625,0.0,1281.3504638671875,0.4831866025924682,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.867332398891449,0.3672248721122741,0.3321830034255981,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136073589324952,0.4277932643890381,0.4065740704536438,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.88972008228302,0.3963890671730041,0.2785189747810364,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475755453109741,0.3421257734298706,0.3260338902473449,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465654611587524,0.2310449630022049,1.0502654314041138,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411518812179565,1.0,1.0,0.0,1.0,-2.873831272125244,2.8738245964050293,6.637224032601807e-06,2.218373537063598,0.7003012299537659,0.7003012299537659,0.0,130.5891571044922,169.0,18718.412109375,-0.0,1996.065185546875,1.0,283.1499938964844,285.6112365722656,290.0921325683594,291.37109375,293.1499938964844,293.1499938964844,283.1499938964844,18971.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536986231803894,1.0,0.0,0.0,1.8136959075927728,1.8137036561965945,2.194938417687809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.912109375,0.0,225.59120178222656,1895.4371337890625,0.0,1266.281005859375,0.4750499129295349,1.0,0.0,3.0,1.0,0.0
