time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.867332398891449,0.3672248721122741,0.3321830034255981,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136073589324952,0.4277932643890381,0.4065740704536438,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.88972008228302,0.3963890671730041,0.2785189747810364,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475755453109741,0.3421257734298706,0.3260338902473449,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465654611587524,0.2310449630022049,1.0502654314041138,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411518812179565,1.0,1.0,0.0,1.0,-2.873831272125244,2.8738245964050293,6.637224032601807e-06,2.218373537063598,0.7003012299537659,0.7003012299537659,0.0,130.5891571044922,169.0,18718.412109375,-0.0,1996.065185546875,1.0,283.1499938964844,285.6112365722656,290.0921325683594,291.37109375,293.1499938964844,293.1499938964844,283.1499938964844,18971.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536986231803894,1.0,0.0,0.0,1.8136959075927728,1.8137036561965945,2.194938417687809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.912109375,0.0,225.59120178222656,1895.4371337890625,0.0,1266.281005859375,0.4750499129295349,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.8537666201591492,0.3670136034488678,0.3322833776473999,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.898363471031189,0.4278993010520935,0.4069782495498657,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8755262494087219,0.3964481949806213,0.2787843644618988,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351259231567383,0.3422490656375885,0.3264546394348144,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358282208442688,0.2311494201421737,1.0521914958953855,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465753078460693,1.0,1.0,0.0,1.0,-2.877577304840088,2.877570629119873,6.654650860582478e-06,2.2213151454925537,0.6965351700782776,0.6965351700782776,0.0,138.40890502929688,169.0,18672.271484375,-0.0,2040.5975341796875,1.0,283.1499938964844,285.6309509277344,290.0897521972656,291.3658142089844,293.1499938964844,293.1499938964844,283.1499938964844,18954.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526697874069214,1.0,0.0,0.0,1.7948144674301147,1.794822096824646,2.14947576182567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.1767578125,0.0,220.0035858154297,1895.4371337890625,0.0,1259.1434326171875,0.4710846841335296,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8414506316184998,0.3667998909950256,0.3323931694030761,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.8847016096115112,0.428002268075943,0.407391756772995,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.8625096678733826,0.3965061902999878,0.2790579497814178,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236779570579529,0.3423691093921661,0.3268845975399017,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.7259413003921509,0.2312448620796203,1.054136037826538,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.2505798339844,1.0,0.5521649718284607,1.0,1.0,0.0,1.0,-2.881388902664185,2.8813822269439697,6.6724060161504894e-06,2.2243082523345947,0.6928405165672302,0.6928405165672302,0.0,146.5612030029297,172.0,18626.896484375,-0.0,2086.98828125,1.0,283.1499938964844,285.6507568359375,290.0875244140625,291.3607788085937,293.1499938964844,293.1499938964844,283.1499938964844,18937.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516646146774292,1.0,0.0,0.0,1.7762550115585327,1.7762625217437744,2.105251866169056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.527099609375,0.0,214.6054229736328,1895.4371337890625,0.0,1252.1929931640625,0.4671943485736847,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272959589958191,0.3663890063762665,0.3324127495288849,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689976334571838,0.4282156825065613,0.4080026149749756,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477545380592346,0.3966375291347503,0.2794502079486847,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100757002830505,0.3426167964935303,0.3275280594825744,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141491174697876,0.2314269542694091,1.056923508644104,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591323971748352,1.0,1.0,0.0,1.0,-2.88674545288086,2.886738538742065,6.697536264255177e-06,2.228576898574829,0.6856430768966675,0.6856430768966675,0.0,157.29891967773438,160.0,18528.318359375,-0.0,2148.844970703125,1.0,283.1499938964844,285.6894226074219,290.0835266113281,291.3510131835937,293.1499938964844,293.1499938964844,283.1499938964844,18900.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649675726890564,1.0,0.0,0.0,1.7400896549224854,1.7400970458984375,2.020396721036377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.074951171875,0.0,204.3544311523437,1895.4371337890625,0.0,1238.510009765625,0.4596365988254547,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272959589958191,0.3663890063762665,0.3324127495288849,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689976334571838,0.4282156825065613,0.4080026149749756,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477545380592346,0.3966375291347503,0.2794502079486847,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100757002830505,0.3426167964935303,0.3275280594825744,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141491174697876,0.2314269542694091,1.056923508644104,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591323971748352,1.0,1.0,0.0,1.0,-2.88674545288086,2.886738538742065,6.697536264255177e-06,2.228576898574829,0.6856430768966675,0.6856430768966675,0.0,157.29891967773438,160.0,18528.318359375,-0.0,2148.844970703125,1.0,283.1499938964844,285.6894226074219,290.0835266113281,291.3510131835937,293.1499938964844,293.1499938964844,283.1499938964844,18900.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649675726890564,1.0,0.0,0.0,1.7400896549224854,1.7400970458984375,2.020396721036377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.074951171875,0.0,204.3544311523437,1895.4371337890625,0.0,1238.510009765625,0.4596365988254547,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257796168327332,0.3660519421100616,0.3321294784545898,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677229285240173,0.4284795522689819,0.4082755148410797,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465322256088257,0.396834135055542,0.2796023488044739,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.808975100517273,0.3429176807403564,0.327835351228714,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132042646408081,0.2316443920135498,1.0580295324325562,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595861673355103,1.0,1.0,0.0,1.0,-2.888618469238281,2.8886117935180664,6.706523436150746e-06,2.230153083801269,0.67868971824646,0.67868971824646,0.0,158.41505432128906,148.0,18417.216796875,-0.0,2157.52783203125,1.0,283.1499938964844,285.72607421875,290.0798645019531,291.3410339355469,293.1499938964844,293.1499938964844,283.1499938964844,18863.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475961804389954,1.0,0.0,0.0,1.7052385807037354,1.7052457332611084,1.9402767748033522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.17626953125,0.0,194.81105041503903,1895.4371337890625,0.0,1224.302001953125,0.4523869752883911,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257796168327332,0.3660519421100616,0.3321294784545898,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677229285240173,0.4284795522689819,0.4082755148410797,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465322256088257,0.396834135055542,0.2796023488044739,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.808975100517273,0.3429176807403564,0.327835351228714,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132042646408081,0.2316443920135498,1.0580295324325562,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595861673355103,1.0,1.0,0.0,1.0,-2.888618469238281,2.8886117935180664,6.706523436150746e-06,2.230153083801269,0.67868971824646,0.67868971824646,0.0,158.41505432128906,148.0,18417.216796875,-0.0,2157.52783203125,1.0,283.1499938964844,285.72607421875,290.0798645019531,291.3410339355469,293.1499938964844,293.1499938964844,283.1499938964844,18863.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475961804389954,1.0,0.0,0.0,1.7052385807037354,1.7052457332611084,1.9402767748033522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.17626953125,0.0,194.81105041503903,1895.4371337890625,0.0,1224.302001953125,0.4523869752883911,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314030766487122,0.365823358297348,0.3317261636257171,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.874565839767456,0.4288273751735687,0.4083976745605469,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528901934623718,0.3971303403377533,0.2796542942523956,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151872754096985,0.343307763338089,0.3279964923858642,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186359763145447,0.2319390028715133,1.058383584022522,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566110610961914,1.0,1.0,0.0,1.0,-2.888963222503662,2.888956546783448,6.708320142934099e-06,2.230506658554077,0.6719790101051331,0.6719790101051331,0.0,153.7802276611328,136.0,18301.70703125,-0.0,2135.280029296875,1.0,283.1499938964844,285.7613525390625,290.07666015625,291.3309631347656,293.1499938964844,293.1499938964844,283.1499938964844,18826.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453070640563965,1.0,0.0,0.0,1.6717034578323364,1.67171049118042,1.8647124022663775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.1318359375,0.0,185.9331817626953,1895.4371337890625,0.0,1208.779052734375,0.4454445540904999,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314030766487122,0.365823358297348,0.3317261636257171,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.874565839767456,0.4288273751735687,0.4083976745605469,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528901934623718,0.3971303403377533,0.2796542942523956,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151872754096985,0.343307763338089,0.3279964923858642,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186359763145447,0.2319390028715133,1.058383584022522,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566110610961914,1.0,1.0,0.0,1.0,-2.888963222503662,2.888956546783448,6.708320142934099e-06,2.230506658554077,0.6719790101051331,0.6719790101051331,0.0,153.7802276611328,136.0,18301.70703125,-0.0,2135.280029296875,1.0,283.1499938964844,285.7613525390625,290.07666015625,291.3309631347656,293.1499938964844,293.1499938964844,283.1499938964844,18826.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453070640563965,1.0,0.0,0.0,1.6717034578323364,1.67171049118042,1.8647124022663775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.1318359375,0.0,185.9331817626953,1895.4371337890625,0.0,1208.779052734375,0.4454445540904999,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371856808662415,0.3657356202602386,0.3314680755138397,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8814525604248047,0.4290776550769806,0.4084455370903015,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593358397483826,0.3973557353019714,0.2796712219715118,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211782574653625,0.3435856997966766,0.3280701339244842,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238588333129883,0.2321542501449585,1.0584630966186523,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538086295127869,1.0,1.0,0.0,1.0,-2.8889153003692627,2.8889083862304688,6.708203727612272e-06,2.2305166721343994,0.6680759191513062,0.6680759191513062,0.0,149.3514862060547,136.0,18232.673828125,-0.0,2113.37939453125,1.0,283.1499938964844,285.7821655273437,290.0752258300781,291.3253173828125,293.1499938964844,293.1499938964844,283.1499938964844,18804.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438367366790771,1.0,0.0,0.0,1.6522387266159058,1.6522457599639893,1.8215412467270653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.64111328125,0.0,180.9139099121093,1895.4371337890625,0.0,1198.874267578125,0.4414297938346863,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419091701507568,0.3656954765319824,0.3312962353229522,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8870303630828857,0.4292607307434082,0.4084753096103668,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645913600921631,0.397524356842041,0.2796824872493744,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259338140487671,0.3437880277633667,0.3281179368495941,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279976606369019,0.2323123067617416,1.0584996938705444,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516642928123474,1.0,1.0,0.0,1.0,-2.888859510421753,2.888852834701538,6.7080131884722505e-06,2.230504274368286,0.6655256152153015,0.6655256152153015,0.0,145.95083618164062,124.0,18187.138671875,-0.0,2096.531494140625,1.0,283.1499938964844,285.79595947265625,290.0745544433594,291.3218078613281,293.1499938964844,293.1499938964844,283.1499938964844,18789.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428287625312805,1.0,0.0,0.0,1.639535665512085,1.639542579650879,1.7936395124706905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.40478515625,0.0,177.6902313232422,1895.4371337890625,0.0,1192.11376953125,0.4388155341148376,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488408327102661,0.3656658232212066,0.3310849964618683,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951189517974854,0.4295082688331604,0.4085141718387604,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722743988037109,0.3977560102939605,0.279699444770813,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327786922454834,0.344060331583023,0.3281801044940948,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339479923248291,0.2325259149074554,1.0585432052612305,286.3910217285156,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487308502197266,1.0,1.0,0.0,1.0,-2.8887996673583984,2.888792991638184,6.707819466100773e-06,2.2304952144622803,0.6623997092247009,0.6623997092247009,0.0,141.28952026367188,124.0,18130.99609375,-0.0,2073.467041015625,1.0,283.1499938964844,285.81304931640625,290.0740661621094,291.3178100585937,293.1499938964844,293.1499938964844,283.1499938964844,18770.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415489315986633,1.0,0.0,0.0,1.6239862442016602,1.623993158340454,1.759779024723685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.73388671875,0.0,173.7996368408203,1895.4371337890625,0.0,1183.565185546875,0.4356219172477722,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569302558898926,0.3656570017337799,0.3308805525302887,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9044041037559508,0.4297749102115631,0.4085584580898285,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811731338500977,0.3980090320110321,0.2797220051288605,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406614065170288,0.3443527221679687,0.3282485008239746,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7407965064048767,0.2327553033828735,1.058598875999451,286.4058837890625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455940365791321,1.0,1.0,0.0,1.0,-2.8887834548950195,2.8887767791748047,6.707825832563685e-06,2.2305195331573486,0.6593418121337891,0.6593418121337891,0.0,136.2992706298828,112.0,18075.83984375,-0.0,2048.855224609375,1.0,283.1499938964844,285.8300476074219,290.0739440917969,291.3142395019531,293.1499938964844,293.1499938964844,283.1499938964844,18751.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402605175971985,1.0,0.0,0.0,1.6087970733642578,1.6088038682937622,1.727014335983768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.20458984375,0.0,170.05743408203125,1895.4371337890625,0.0,1174.9991455078125,0.432509183883667,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769842982292175,0.3657000660896301,0.3305005133152008,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.928939402103424,0.4303583800792694,0.4086696207523346,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028000235557556,0.3985734283924103,0.2797890603542328,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601199984550476,0.3449971079826355,0.3284143507480621,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577137351036072,0.2332551479339599,1.0587762594223022,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389032363891602,1.0,1.0,0.0,1.0,-2.8889529705047607,2.888946294784546,6.708779892505845e-06,2.230724334716797,0.6534302830696106,0.6534302830696106,0.0,125.64812469482422,100.0,17968.8203125,-0.0,1996.662353515625,1.0,283.1499938964844,285.8636169433594,290.07476806640625,291.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,18712.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376981735229492,1.0,0.0,0.0,1.579501748085022,1.5795084238052368,1.6646910694362305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.5712890625,0.0,163.00025939941406,1895.4371337890625,0.0,1158.083740234375,0.4265251159667969,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769842982292175,0.3657000660896301,0.3305005133152008,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.928939402103424,0.4303583800792694,0.4086696207523346,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028000235557556,0.3985734283924103,0.2797890603542328,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601199984550476,0.3449971079826355,0.3284143507480621,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577137351036072,0.2332551479339599,1.0587762594223022,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389032363891602,1.0,1.0,0.0,1.0,-2.8889529705047607,2.888946294784546,6.708779892505845e-06,2.230724334716797,0.6534302830696106,0.6534302830696106,0.0,125.64812469482422,100.0,17968.8203125,-0.0,1996.662353515625,1.0,283.1499938964844,285.8636169433594,290.07476806640625,291.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,18712.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376981735229492,1.0,0.0,0.0,1.579501748085022,1.5795084238052368,1.6646910694362305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.5712890625,0.0,163.00025939941406,1895.4371337890625,0.0,1158.083740234375,0.4265251159667969,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.903212547302246,0.3658260405063629,0.3301720917224884,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598432779312134,0.4309989809989929,0.4088139832019806,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331244826316832,0.3992089331150055,0.2798898220062256,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859068751335144,0.3457253575325012,0.3286347091197967,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7801997661590576,0.2338026463985443,1.0590661764144895,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.53184974193573,1.0,1.0,0.0,1.0,-2.889466047286988,2.8894593715667725,6.711330570396967e-06,2.2311952114105225,0.6477977633476257,0.6477977633476257,0.0,114.4172134399414,88.0,17866.671875,-0.0,1942.1663818359373,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.3041687011719,293.1499938964844,293.1499938964844,283.1499938964844,18672.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352018117904663,1.0,0.0,0.0,1.5516928434371948,1.5516992807388306,1.6065895636074856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.5,0.0,156.4940185546875,1895.4371337890625,0.0,1141.7587890625,0.4208693206310272,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.903212547302246,0.3658260405063629,0.3301720917224884,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598432779312134,0.4309989809989929,0.4088139832019806,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331244826316832,0.3992089331150055,0.2798898220062256,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859068751335144,0.3457253575325012,0.3286347091197967,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7801997661590576,0.2338026463985443,1.0590661764144895,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.53184974193573,1.0,1.0,0.0,1.0,-2.889466047286988,2.8894593715667725,6.711330570396967e-06,2.2311952114105225,0.6477977633476257,0.6477977633476257,0.0,114.4172134399414,88.0,17866.671875,-0.0,1942.1663818359373,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.3041687011719,293.1499938964844,293.1499938964844,283.1499938964844,18672.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352018117904663,1.0,0.0,0.0,1.5516928434371948,1.5516992807388306,1.6065895636074856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.5,0.0,156.4940185546875,1895.4371337890625,0.0,1141.7587890625,0.4208693206310272,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411251544952391,0.3660317957401275,0.3299032151699066,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924500584602356,0.4316893219947815,0.4089925289154053,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707932472229004,0.3999087214469909,0.2800261080265045,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213958382606506,0.3465375602245331,0.3289209306240082,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099198937416077,0.2343896776437759,1.0594772100448608,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245896577835083,1.0,1.0,0.0,1.0,-2.8903591632843018,2.890352487564087,6.71565157972509e-06,2.231961250305176,0.642444908618927,0.642444908618927,0.0,102.85787200927734,91.0,17769.6171875,-0.0,1886.644287109375,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.30145263671875,293.1499938964844,293.1499938964844,283.1499938964844,18633.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327991485595703,1.0,0.0,0.0,1.52538001537323,1.5253863334655762,1.552564015128155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.957763671875,0.0,150.5082244873047,1895.4371337890625,0.0,1126.1925048828125,0.4155409932136535,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411251544952391,0.3660317957401275,0.3299032151699066,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924500584602356,0.4316893219947815,0.4089925289154053,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707932472229004,0.3999087214469909,0.2800261080265045,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213958382606506,0.3465375602245331,0.3289209306240082,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099198937416077,0.2343896776437759,1.0594772100448608,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245896577835083,1.0,1.0,0.0,1.0,-2.8903591632843018,2.890352487564087,6.71565157972509e-06,2.231961250305176,0.642444908618927,0.642444908618927,0.0,102.85787200927734,91.0,17769.6171875,-0.0,1886.644287109375,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.30145263671875,293.1499938964844,293.1499938964844,283.1499938964844,18633.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327991485595703,1.0,0.0,0.0,1.52538001537323,1.5253863334655762,1.552564015128155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.957763671875,0.0,150.5082244873047,1895.4371337890625,0.0,1126.1925048828125,0.4155409932136535,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579957723617554,0.366251677274704,0.3299435973167419,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328786730766296,0.4020088613033294,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854065179824828,0.4006224572658539,0.2803986072540283,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394395351409912,0.3473816514015198,0.3295439481735229,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228633999824524,0.2349669337272644,1.0612927675247192,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213152170181274,1.0,1.0,0.0,1.0,-2.885404348373413,2.8853976726531982,6.693022442050278e-06,2.228302478790283,0.6373113989830017,0.6373113989830017,0.0,98.31436157226562,109.0,17654.638671875,-0.0,1856.3099365234373,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.2995910644531,293.1499938964844,293.1499938964844,283.1499938964844,18597.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304730772972107,1.0,0.0,0.0,1.500454068183899,1.5004602670669556,1.5022382626739272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.1357421875,0.0,144.9955596923828,1895.4371337890625,0.0,1111.260498046875,0.4105199575424194,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579957723617554,0.366251677274704,0.3299435973167419,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328786730766296,0.4020088613033294,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854065179824828,0.4006224572658539,0.2803986072540283,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394395351409912,0.3473816514015198,0.3295439481735229,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228633999824524,0.2349669337272644,1.0612927675247192,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213152170181274,1.0,1.0,0.0,1.0,-2.885404348373413,2.8853976726531982,6.693022442050278e-06,2.228302478790283,0.6373113989830017,0.6373113989830017,0.0,98.31436157226562,109.0,17654.638671875,-0.0,1856.3099365234373,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.2995910644531,293.1499938964844,293.1499938964844,283.1499938964844,18597.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304730772972107,1.0,0.0,0.0,1.500454068183899,1.5004602670669556,1.5022382626739272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.1357421875,0.0,144.9955596923828,1895.4371337890625,0.0,1111.260498046875,0.4105199575424194,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567079544067384,0.3663635849952698,0.3300488293170929,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338400661945343,0.4036648571491241,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9845166802406312,0.4009881317615509,0.2806549668312073,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.938410460948944,0.3478192985057831,0.3299574553966522,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221303820610046,0.2352575957775116,1.0626238584518433,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.522674560546875,1.0,1.0,0.0,1.0,-2.889898538589477,2.8898918628692627,6.713348739140201e-06,2.2315330505371094,0.6348429918289185,0.6348429918289185,0.0,98.83110809326172,109.0,17620.6875,-0.0,1866.06689453125,1.0,283.1499938964844,285.9730529785156,290.0863037109375,291.2983703613281,293.1499938964844,293.1499938964844,283.1499938964844,18580.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292649507522583,1.0,0.0,0.0,1.4884344339370728,1.4884406328201294,1.478266824506136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.51611328125,0.0,142.3927459716797,1895.4371337890625,0.0,1103.558837890625,0.4081117808818817,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.950965940952301,0.366500973701477,0.3302156031131744,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9990000128746032,0.4343219101428985,0.4101842641830444,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9799278378486632,0.4013810157775879,0.2809613049030304,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.9327365159988404,0.3482821881771087,0.3304398357868194,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181086182594299,0.2355591058731079,1.0642311573028564,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255762934684753,1.0,1.0,0.0,1.0,-2.900701999664306,2.900695323944092,6.7635587583936285e-06,2.2398409843444824,0.632546067237854,0.632546067237854,0.0,100.7642593383789,127.0,17614.681640625,-0.0,1893.086669921875,1.0,283.1499938964844,285.9929504394531,290.0890808105469,291.2991027832031,293.1499938964844,293.1499938964844,283.1499938964844,18557.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281020641326904,1.0,0.0,0.0,1.4769716262817385,1.476977825164795,1.4555854477293908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.633056640625,0.0,139.92208862304688,1895.4371337890625,0.0,1096.1807861328125,0.405803918838501,1.0,0.0,3.0,1.0,0.0
12315420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165822267532348,0.3667469322681427,0.3308123648166656,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745903611183168,0.4345576167106628,0.4120602905750274,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491732120513916,0.4021512866020202,0.2817851603031158,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004061222076416,0.3491866886615753,0.3316833972930908,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928551435470581,0.2360944747924804,1.068558692932129,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336357951164246,1.0,1.0,0.0,1.0,-2.911391496658325,2.9113845825195312,6.814241260144627e-06,2.248422622680664,0.628214418888092,0.628214418888092,0.0,110.93675994873048,145.0,17570.142578125,-0.0,1960.9288330078125,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.3053283691406,293.1499938964844,293.1499938964844,283.1499938964844,18510.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263284683227539,1.0,0.0,0.0,1.4555457830429075,1.4555518627166748,1.4136605841486016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.28857421875,0.0,135.37632751464844,1895.4371337890625,0.0,1084.99462890625,0.4014908075332641,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165822267532348,0.3667469322681427,0.3308123648166656,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745903611183168,0.4345576167106628,0.4120602905750274,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491732120513916,0.4021512866020202,0.2817851603031158,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004061222076416,0.3491866886615753,0.3316833972930908,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928551435470581,0.2360944747924804,1.068558692932129,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336357951164246,1.0,1.0,0.0,1.0,-2.911391496658325,2.9113845825195312,6.814241260144627e-06,2.248422622680664,0.628214418888092,0.628214418888092,0.0,110.93675994873048,145.0,17570.142578125,-0.0,1960.9288330078125,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.3053283691406,293.1499938964844,293.1499938964844,283.1499938964844,18510.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263284683227539,1.0,0.0,0.0,1.4555457830429075,1.4555518627166748,1.4136605841486016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.28857421875,0.0,135.37632751464844,1895.4371337890625,0.0,1084.99462890625,0.4014908075332641,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829421401023865,0.3669358193874359,0.3314869999885559,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388661980628968,0.4350495040416717,0.4129914045333862,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9116999506950378,0.4028904139995575,0.2826875746250152,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689984679222107,0.3500640094280243,0.3330353796482086,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653593420982361,0.2365506887435913,1.0731587409973145,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436905026435852,1.0,1.0,0.0,1.0,-2.921649694442749,2.921642780303955,6.862539976282278e-06,2.256430387496948,0.6241647601127625,0.6241647601127625,0.0,124.58663940429688,163.0,17524.482421875,-0.0,2045.822021484375,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18469.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250146627426147,1.0,0.0,0.0,1.435713768005371,1.4357197284698486,1.375400415781769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.4814453125,0.0,131.2708282470703,1895.4371337890625,0.0,1076.760986328125,0.39752197265625,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829421401023865,0.3669358193874359,0.3314869999885559,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388661980628968,0.4350495040416717,0.4129914045333862,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9116999506950378,0.4028904139995575,0.2826875746250152,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689984679222107,0.3500640094280243,0.3330353796482086,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653593420982361,0.2365506887435913,1.0731587409973145,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436905026435852,1.0,1.0,0.0,1.0,-2.921649694442749,2.921642780303955,6.862539976282278e-06,2.256430387496948,0.6241647601127625,0.6241647601127625,0.0,124.58663940429688,163.0,17524.482421875,-0.0,2045.822021484375,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18469.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250146627426147,1.0,0.0,0.0,1.435713768005371,1.4357197284698486,1.375400415781769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.4814453125,0.0,131.2708282470703,1895.4371337890625,0.0,1076.760986328125,0.39752197265625,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657482862472534,0.3712672591209411,0.3349591791629791,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177621006965636,0.4400416910648346,0.4171585440635681,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934242725372314,0.4079129695892334,0.285829097032547,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532837629318237,0.3553851246833801,0.3375182747840881,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528545260429382,0.2416523545980453,1.0931427478790283,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567120909690857,1.0,1.0,0.0,1.0,-2.963979721069336,2.963972568511963,7.062234544719104e-06,2.2888622283935547,0.6207255125045776,0.6207255125045776,0.0,136.24664306640625,181.0,17596.55859375,-0.0,2176.806396484375,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.32183837890625,293.1499938964844,293.1499938964844,283.1499938964844,18417.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240640878677368,1.0,0.0,0.0,1.4179763793945312,1.4179823398590088,1.341625761597243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.102294921875,0.0,127.63111114501952,1895.4371337890625,0.0,1070.8310546875,0.3939489722251892,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657482862472534,0.3712672591209411,0.3349591791629791,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177621006965636,0.4400416910648346,0.4171585440635681,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934242725372314,0.4079129695892334,0.285829097032547,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532837629318237,0.3553851246833801,0.3375182747840881,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528545260429382,0.2416523545980453,1.0931427478790283,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567120909690857,1.0,1.0,0.0,1.0,-2.963979721069336,2.963972568511963,7.062234544719104e-06,2.2888622283935547,0.6207255125045776,0.6207255125045776,0.0,136.24664306640625,181.0,17596.55859375,-0.0,2176.806396484375,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.32183837890625,293.1499938964844,293.1499938964844,283.1499938964844,18417.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240640878677368,1.0,0.0,0.0,1.4179763793945312,1.4179823398590088,1.341625761597243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.102294921875,0.0,127.63111114501952,1895.4371337890625,0.0,1070.8310546875,0.3939489722251892,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524842858314514,0.3730309903621673,0.3371160626411438,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.902186632156372,0.4424143433570862,0.4199724793434143,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794005513191223,0.4102179110050201,0.2878744602203369,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412251472473145,0.3579674363136291,0.3405422568321228,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431774139404297,0.2441675215959549,1.1071927547454834,286.7017517089844,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665764212608337,1.0,1.0,0.0,1.0,-2.992947578430176,2.9929404258728027,7.201565495051909e-06,2.311495780944824,0.6187852621078491,0.6187852621078491,0.0,146.20545959472656,181.0,17654.77734375,-0.0,2278.556884765625,1.0,283.1499938964844,286.1393737792969,290.1260986328125,291.33465576171875,293.1499938964844,293.1499938964844,283.1499938964844,18374.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241338849067688,1.0,0.0,0.0,1.4076132774353027,1.4076191186904907,1.3220872574493114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.496337890625,0.0,125.50292205810548,1895.4371337890625,0.0,1071.2659912109375,0.391830563545227,1.0,0.0,3.0,1.0,0.0
12315840,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.845844566822052,0.373680055141449,0.3379519283771515,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947580456733704,0.4433550834655761,0.4211238920688629,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723037242889404,0.4111194908618927,0.2887004911899566,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351307511329651,0.3589978218078613,0.3417844474315643,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381736040115356,0.245157316327095,1.1129432916641235,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186279296875,1.0,0.5712694525718689,1.0,1.0,0.0,1.0,-3.0047388076782227,3.0047316551208496,7.2586685746500734e-06,2.3207082748413086,0.6179332733154297,0.6179332733154297,0.0,151.46517944335938,184.0,17675.873046875,-0.0,2326.6875,1.0,283.1499938964844,286.1531677246094,290.1307983398437,291.34100341796875,293.1499938964844,293.1499938964844,283.1499938964844,18355.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243723630905151,1.0,0.0,0.0,1.4030991792678833,1.4031050205230713,1.313621282861277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.78173828125,0.0,124.58436584472656,1895.4371337890625,0.0,1072.7515869140625,0.390909343957901,1.0,0.0,3.0,1.0,0.0
