time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8388013243675232,0.3745417594909668,0.3390124142169952,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868458271026611,0.4446648061275482,0.4226643741130829,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.8648120760917664,0.4123662412166595,0.2897960245609283,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287423253059387,0.3604362905025482,0.3434554040431976,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330020666122437,0.2465095669031143,1.120568037033081,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767098069190979,1.0,1.0,0.0,1.0,-3.02036452293396,3.020357131958008,7.334774636547081e-06,2.3329532146453857,0.6166656613349915,0.6166656613349915,0.0,157.68072509765625,184.0,17699.6796875,-0.0,2387.130126953125,1.0,283.1499938964844,286.17254638671875,290.13775634765625,291.350341796875,293.1499938964844,293.1499938964844,283.1499938964844,18329.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249218583106995,1.0,0.0,0.0,1.396459460258484,1.396465301513672,1.3012181909743958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.85693359375,0.0,123.24437713623048,1895.4371337890625,0.0,1076.1810302734375,0.3895578980445862,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334052562713623,0.3752858936786651,0.3399000167846679,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8807911276817322,0.4458410143852234,0.4240109622478485,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591212630271912,0.4134834706783294,0.2907488048076629,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238669037818909,0.3617296814918518,0.3449200093746185,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290704846382141,0.247684046626091,1.1270761489868164,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.75701904296875,1.0,0.5814020037651062,1.0,1.0,0.0,1.0,-3.0337839126586914,3.03377652168274,7.400407412205823e-06,2.3434505462646484,0.6154623627662659,0.6154623627662659,0.0,162.85540771484375,187.0,17716.005859375,-0.0,2438.664794921875,1.0,283.1499938964844,286.1895446777344,290.143798828125,291.3583984375,293.1499938964844,293.1499938964844,283.1499938964844,18305.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255631446838379,1.0,0.0,0.0,1.3902541399002075,1.3902599811553955,1.2896795453798404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.28271484375,0.0,122.00587463378906,1895.4371337890625,0.0,1080.1929931640625,0.3883008658885956,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.825505793094635,0.3765740990638733,0.3413783311843872,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.872039794921875,0.4479532241821289,0.4263507127761841,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.850958526134491,0.4154967665672302,0.2924050688743591,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167631030082703,0.3640491366386413,0.3474673330783844,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233477830886841,0.2496685236692428,1.1378378868103027,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890241861343384,1.0,1.0,0.0,1.0,-3.05637001991272,3.056362628936768,7.511524472647579e-06,2.361114501953125,0.6132287979125977,0.6132287979125977,0.0,171.16407775878906,190.0,17735.583984375,-0.0,2524.279296875,1.0,283.1499938964844,286.2188415527344,290.1533203125,291.3706970214844,293.1499938964844,293.1499938964844,283.1499938964844,18267.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267058849334717,1.0,0.0,0.0,1.378957986831665,1.3789637088775637,1.268806784082699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.794189453125,0.0,119.78459167480467,1895.4371337890625,0.0,1087.3681640625,0.3860271573066711,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.825505793094635,0.3765740990638733,0.3413783311843872,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.872039794921875,0.4479532241821289,0.4263507127761841,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.850958526134491,0.4154967665672302,0.2924050688743591,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167631030082703,0.3640491366386413,0.3474673330783844,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233477830886841,0.2496685236692428,1.1378378868103027,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890241861343384,1.0,1.0,0.0,1.0,-3.05637001991272,3.056362628936768,7.511524472647579e-06,2.361114501953125,0.6132287979125977,0.6132287979125977,0.0,171.16407775878906,190.0,17735.583984375,-0.0,2524.279296875,1.0,283.1499938964844,286.2188415527344,290.1533203125,291.3706970214844,293.1499938964844,293.1499938964844,283.1499938964844,18267.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267058849334717,1.0,0.0,0.0,1.378957986831665,1.3789637088775637,1.268806784082699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.794189453125,0.0,119.78459167480467,1895.4371337890625,0.0,1087.3681640625,0.3860271573066711,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.820088267326355,0.3777269124984741,0.3426369130611419,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662312030792236,0.4499015212059021,0.4284256994724273,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455817103385925,0.41736701130867,0.293881207704544,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119784593582153,0.3661756515502929,0.3497199714183807,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194874286651611,0.251347541809082,1.1466704607009888,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950484275817871,1.0,1.0,0.0,1.0,-3.075482130050659,3.075474500656128,7.606189228681615e-06,2.376058340072632,0.6111911535263062,0.6111911535263062,0.0,177.50770568847656,178.0,17745.591796875,-0.0,2594.045654296875,1.0,283.1499938964844,286.2438049316406,290.1613464355469,291.3800354003906,293.1499938964844,293.1499938964844,283.1499938964844,18236.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273415684700012,1.0,0.0,0.0,1.3688887357711792,1.3688944578170776,1.250344610070897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.407958984375,0.0,117.84029388427734,1895.4371337890625,0.0,1091.37451171875,0.3840164840221405,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.820088267326355,0.3777269124984741,0.3426369130611419,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662312030792236,0.4499015212059021,0.4284256994724273,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455817103385925,0.41736701130867,0.293881207704544,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119784593582153,0.3661756515502929,0.3497199714183807,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194874286651611,0.251347541809082,1.1466704607009888,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950484275817871,1.0,1.0,0.0,1.0,-3.075482130050659,3.075474500656128,7.606189228681615e-06,2.376058340072632,0.6111911535263062,0.6111911535263062,0.0,177.50770568847656,178.0,17745.591796875,-0.0,2594.045654296875,1.0,283.1499938964844,286.2438049316406,290.1613464355469,291.3800354003906,293.1499938964844,293.1499938964844,283.1499938964844,18236.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273415684700012,1.0,0.0,0.0,1.3688887357711792,1.3688944578170776,1.250344610070897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.407958984375,0.0,117.84029388427734,1895.4371337890625,0.0,1091.37451171875,0.3840164840221405,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230382204055786,0.3788353502750397,0.3435530364513397,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699434399604797,0.4517902731895447,0.4301247298717499,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490896821022034,0.419194757938385,0.2950916886329651,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.815669596195221,0.3682222366333008,0.3515753149986267,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.722770631313324,0.2528599500656128,1.1531987190246582,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957013964653015,1.0,1.0,0.0,1.0,-3.0901660919189453,3.090158462524414,7.679464943066705e-06,2.387598752975464,0.6092937588691711,0.6092937588691711,0.0,176.1104736328125,166.0,17743.05078125,-0.0,2615.1298828125,1.0,283.1499938964844,286.264892578125,290.1698303222656,291.3887634277344,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274522542953491,1.0,0.0,0.0,1.3597627878189087,1.3597685098648071,1.2337289945207885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.60205078125,0.0,116.10920715332033,1895.4371337890625,0.0,1092.072998046875,0.3822096586227417,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230382204055786,0.3788353502750397,0.3435530364513397,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699434399604797,0.4517902731895447,0.4301247298717499,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490896821022034,0.419194757938385,0.2950916886329651,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.815669596195221,0.3682222366333008,0.3515753149986267,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.722770631313324,0.2528599500656128,1.1531987190246582,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957013964653015,1.0,1.0,0.0,1.0,-3.0901660919189453,3.090158462524414,7.679464943066705e-06,2.387598752975464,0.6092937588691711,0.6092937588691711,0.0,176.1104736328125,166.0,17743.05078125,-0.0,2615.1298828125,1.0,283.1499938964844,286.264892578125,290.1698303222656,291.3887634277344,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274522542953491,1.0,0.0,0.0,1.3597627878189087,1.3597685098648071,1.2337289945207885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.60205078125,0.0,116.10920715332033,1895.4371337890625,0.0,1092.072998046875,0.3822096586227417,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313870429992676,0.3799622356891632,0.3443030714988708,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799418210983276,0.4536864757537842,0.4316366612911224,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585094213485718,0.4210450053215027,0.296175092458725,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246721029281616,0.370259165763855,0.3532271087169647,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306026816368103,0.2543051242828369,1.1584692001342771,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.593619167804718,1.0,1.0,0.0,1.0,-3.1025123596191406,3.1025044918060303,7.74130330682965e-06,2.3972837924957275,0.6075007319450378,0.6075007319450378,0.0,169.9925079345703,154.0,17734.0703125,-0.0,2606.818115234375,1.0,283.1499938964844,286.2831115722656,290.1794738769531,291.3979187011719,293.1499938964844,293.1499938964844,283.1499938964844,18195.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271451115608215,1.0,0.0,0.0,1.3513405323028564,1.351346135139465,1.218492968746432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.69189453125,0.0,114.53890228271484,1895.4371337890625,0.0,1090.1353759765625,0.3805572986602783,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313870429992676,0.3799622356891632,0.3443030714988708,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799418210983276,0.4536864757537842,0.4316366612911224,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585094213485718,0.4210450053215027,0.296175092458725,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246721029281616,0.370259165763855,0.3532271087169647,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306026816368103,0.2543051242828369,1.1584692001342771,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.593619167804718,1.0,1.0,0.0,1.0,-3.1025123596191406,3.1025044918060303,7.74130330682965e-06,2.3972837924957275,0.6075007319450378,0.6075007319450378,0.0,169.9925079345703,154.0,17734.0703125,-0.0,2606.818115234375,1.0,283.1499938964844,286.2831115722656,290.1794738769531,291.3979187011719,293.1499938964844,293.1499938964844,283.1499938964844,18195.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271451115608215,1.0,0.0,0.0,1.3513405323028564,1.351346135139465,1.218492968746432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.69189453125,0.0,114.53890228271484,1895.4371337890625,0.0,1090.1353759765625,0.3805572986602783,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370991945266724,0.3805361688137054,0.3446480929851532,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8867602348327637,0.454643964767456,0.4323591887950897,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8649755716323853,0.4219838082790375,0.296695351600647,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8306287527084351,0.3712809979915619,0.3540136218070984,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358039021492004,0.2550158202648163,1.160842776298523,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919348001480103,1.0,1.0,0.0,1.0,-3.1082210540771484,3.108213424682617,7.769980584271252e-06,2.401761770248413,0.6066407561302185,0.6066407561302185,0.0,165.87484741210938,154.0,17728.662109375,-0.0,2596.108642578125,1.0,283.1499938964844,286.29156494140625,290.18487548828125,291.4029235839844,293.1499938964844,293.1499938964844,283.1499938964844,18188.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268861293792725,1.0,0.0,0.0,1.3473525047302246,1.3473581075668335,1.2113115133161045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.81787109375,0.0,113.8034439086914,1895.4371337890625,0.0,1088.50341796875,0.3797790110111236,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8437762260437012,0.3811168968677521,0.3449820578098297,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8946632146835327,0.4556086659431457,0.4330701231956482,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725282549858093,0.4229320883750915,0.2972087264060974,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8374995589256287,0.3723065853118896,0.3547851145267486,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418225407600403,0.2557219564914703,1.1631052494049072,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.8710632324219,1.0,0.589966356754303,1.0,1.0,0.0,1.0,-3.113742589950561,3.1137349605560303,7.797766556905117e-06,2.406092643737793,0.6058034896850586,0.6058034896850586,0.0,161.288818359375,142.0,17723.0546875,-0.0,2582.5009765625,1.0,283.1499938964844,286.2996826171875,290.19061279296875,291.4082946777344,293.1499938964844,293.1499938964844,283.1499938964844,18181.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265861988067627,1.0,0.0,0.0,1.3434953689575195,1.3435009717941284,1.2043861374877454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.02099609375,0.0,113.0966567993164,1895.4371337890625,0.0,1086.615234375,0.3790284395217895,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601899743080139,0.3822961747646332,0.3456316590309143,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142201542854308,0.4575586915016174,0.4344746470451355,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908708691596985,0.4248548448085785,0.2982268929481506,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542158007621765,0.3743691146373749,0.3563018441200256,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565098404884338,0.2571245729923248,1.1674058437347412,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854518413543701,1.0,1.0,0.0,1.0,-3.1244313716888428,3.1244235038757324,7.851694135752041e-06,2.414475679397583,0.6041945219039917,0.6041945219039917,0.0,151.1670684814453,130.0,17711.9453125,-0.0,2549.3740234375,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4200439453125,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259279847145081,1.0,0.0,0.0,1.3361356258392334,1.3361412286758425,1.1912270281300152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.667236328125,0.0,111.75936126708984,1895.4371337890625,0.0,1082.480224609375,0.3776010870933532,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601899743080139,0.3822961747646332,0.3456316590309143,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142201542854308,0.4575586915016174,0.4344746470451355,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908708691596985,0.4248548448085785,0.2982268929481506,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542158007621765,0.3743691146373749,0.3563018441200256,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565098404884338,0.2571245729923248,1.1674058437347412,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854518413543701,1.0,1.0,0.0,1.0,-3.1244313716888428,3.1244235038757324,7.851694135752041e-06,2.414475679397583,0.6041945219039917,0.6041945219039917,0.0,151.1670684814453,130.0,17711.9453125,-0.0,2549.3740234375,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4200439453125,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259279847145081,1.0,0.0,0.0,1.3361356258392334,1.3361412286758425,1.1912270281300152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.667236328125,0.0,111.75936126708984,1895.4371337890625,0.0,1082.480224609375,0.3776010870933532,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813498020172119,0.383495956659317,0.3462701439857483,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406635761260986,0.4595333039760589,0.4358714818954468,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144492745399476,0.4268085062503814,0.2992439866065979,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756993412971497,0.3764447867870331,0.3577997982501983,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.775396466255188,0.2585161924362182,1.1715041399002075,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804356932640076,1.0,1.0,0.0,1.0,-3.1348299980163574,3.134822130203247,7.904332960606553e-06,2.4226298332214355,0.6026725769042969,0.6026725769042969,0.0,140.2283172607422,118.0,17701.708984375,-0.0,2511.06884765625,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.4330444335937,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252575516700745,1.0,0.0,0.0,1.3292196989059448,1.3292253017425537,1.1789271070483665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.62255859375,0.0,110.51500701904295,1895.4371337890625,0.0,1078.2799072265625,0.3762644231319427,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813498020172119,0.383495956659317,0.3462701439857483,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406635761260986,0.4595333039760589,0.4358714818954468,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144492745399476,0.4268085062503814,0.2992439866065979,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756993412971497,0.3764447867870331,0.3577997982501983,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.775396466255188,0.2585161924362182,1.1715041399002075,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804356932640076,1.0,1.0,0.0,1.0,-3.1348299980163574,3.134822130203247,7.904332960606553e-06,2.4226298332214355,0.6026725769042969,0.6026725769042969,0.0,140.2283172607422,118.0,17701.708984375,-0.0,2511.06884765625,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.4330444335937,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252575516700745,1.0,0.0,0.0,1.3292196989059448,1.3292253017425537,1.1789271070483665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.62255859375,0.0,110.51500701904295,1895.4371337890625,0.0,1078.2799072265625,0.3762644231319427,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083929061889648,0.3847162425518036,0.3469102084636688,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.97085702419281,0.461527019739151,0.437269777059555,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463769793510436,0.4287867248058319,0.3002660870552063,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030388593673706,0.3785291910171509,0.3592892289161682,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993866801261902,0.2598967552185058,1.1754695177078247,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751347541809082,1.0,1.0,0.0,1.0,-3.145068407058716,3.1450603008270264,7.956329682201613e-06,2.430656909942627,0.6012381911277771,0.6012381911277771,0.0,128.83482360839844,106.0,17692.9453125,-0.0,2469.7421875,1.0,283.1499938964844,286.3441467285156,290.2313537597656,291.44708251953125,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246151328086853,1.0,0.0,0.0,1.3227219581604004,1.3227274417877195,1.1674291755525701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.857421875,0.0,109.35546112060548,1895.4371337890625,0.0,1074.2657470703125,0.3750113844871521,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083929061889648,0.3847162425518036,0.3469102084636688,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.97085702419281,0.461527019739151,0.437269777059555,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463769793510436,0.4287867248058319,0.3002660870552063,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030388593673706,0.3785291910171509,0.3592892289161682,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993866801261902,0.2598967552185058,1.1754695177078247,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751347541809082,1.0,1.0,0.0,1.0,-3.145068407058716,3.1450603008270264,7.956329682201613e-06,2.430656909942627,0.6012381911277771,0.6012381911277771,0.0,128.83482360839844,106.0,17692.9453125,-0.0,2469.7421875,1.0,283.1499938964844,286.3441467285156,290.2313537597656,291.44708251953125,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246151328086853,1.0,0.0,0.0,1.3227219581604004,1.3227274417877195,1.1674291755525701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.857421875,0.0,109.35546112060548,1895.4371337890625,0.0,1074.2657470703125,0.3750113844871521,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366047978401184,0.3856520354747772,0.3473991751670837,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.993739128112793,0.4630514979362488,0.438335120677948,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9733296036720276,0.4303026795387268,0.3010472059249878,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.931211233139038,0.3801162540912628,0.360417753458023,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209051489830017,0.2609378099441528,1.1784144639968872,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709900259971619,1.0,1.0,0.0,1.0,-3.1527702808380127,3.1527621746063232,7.995555279194377e-06,2.436694860458374,0.6002087593078613,0.6002087593078613,0.0,119.99728393554688,106.0,17687.515625,-0.0,2437.033203125,1.0,283.1499938964844,286.3545227050781,290.242919921875,291.4583435058594,293.1499938964844,293.1499938964844,283.1499938964844,18141.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624153196811676,1.0,0.0,0.0,1.3180606365203855,1.318066120147705,1.1592155857442776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.49365234375,0.0,108.52867126464844,1895.4371337890625,0.0,1071.385986328125,0.3741134405136108,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9458916187286376,0.3859454691410064,0.3475621044635772,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.463545024394989,0.4377716481685638,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.98116934299469,0.4307802021503448,0.3013010621070862,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9407650828361512,0.3806147575378418,0.3607824146747589,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276411294937134,0.2612622380256653,1.1793760061264038,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696130990982056,1.0,1.0,0.0,1.0,-3.1541588306427,3.1541507244110107,8.003044058568776e-06,2.437949180603028,0.5998932719230652,0.5998932719230652,0.0,117.3818130493164,109.0,17683.7734375,-0.0,2425.6396484375,1.0,283.1499938964844,286.357666015625,290.24664306640625,291.46197509765625,293.1499938964844,293.1499938964844,283.1499938964844,18139.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240110397338867,1.0,0.0,0.0,1.3166347742080688,1.3166402578353882,1.1567088620267897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.3359375,0.0,108.27655792236328,1895.4371337890625,0.0,1070.5010986328125,0.373838871717453,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9529802203178406,0.3865183293819427,0.3480218648910522,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4650091826915741,0.4302913248538971,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.987049639225006,0.4317411780357361,0.301925390958786,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9483621716499328,0.3816198408603668,0.3616698384284973,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330852389335632,0.2619029283523559,1.181972622871399,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681644082069397,1.0,1.0,0.0,1.0,-3.150732517242432,3.150724411010742,7.985855518199969e-06,2.435377836227417,0.5991821885108948,0.5991821885108948,0.0,115.33616638183594,109.0,17653.966796875,-0.0,2408.04150390625,1.0,283.1499938964844,286.361083984375,290.25439453125,291.4691467285156,293.1499938964844,293.1499938964844,283.1499938964844,18137.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237024068832397,1.0,0.0,0.0,1.313640832901001,1.3136463165283203,1.15145432744157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.294921875,0.0,107.75628662109376,1895.4371337890625,0.0,1068.581298828125,0.3732697069644928,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9578386545181274,0.3870632350444793,0.348473459482193,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.4670319557189941,0.4247830212116241,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9910350441932678,0.4326812922954559,0.3025481104850769,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537096619606018,0.3826062381267547,0.362556517124176,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370152115821838,0.2625226378440857,1.1845557689666748,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673022866249084,1.0,1.0,0.0,1.0,-3.1495437622070312,3.149535894393921,7.979800102475565e-06,2.434446096420288,0.5984569787979126,0.5984569787979126,0.0,114.02618408203124,129.0,17630.091796875,-0.0,2398.76123046875,1.0,283.1499938964844,286.36376953125,290.26171875,291.475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18137.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232998967170715,1.0,0.0,0.0,1.3105783462524414,1.3105838298797607,1.1460918614147888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.911865234375,0.0,107.2317886352539,1895.4371337890625,0.0,1066.0814208984375,0.3726961314678192,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509122967720032,0.3881893455982208,0.3495463132858276,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.470551997423172,0.4347546398639679,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986039698123932,0.4346073865890503,0.3039344847202301,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.947490692138672,0.3846171498298645,0.3645193576812744,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322943449020386,0.2637916505336761,1.190596342086792,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732592344284058,1.0,1.0,0.0,1.0,-3.174070358276367,3.1740622520446777,8.103622349153738e-06,2.453022003173828,0.5972739458084106,0.5972739458084106,0.0,117.32682037353516,149.0,17668.59375,-0.0,2463.617431640625,1.0,283.1499938964844,286.3807373046875,290.2772521972656,291.4900207519531,293.1499938964844,293.1499938964844,283.1499938964844,18126.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223170757293701,1.0,0.0,0.0,1.3049384355545044,1.3049437999725342,1.1362487839505782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.4912109375,0.0,106.24004364013672,1895.4371337890625,0.0,1059.9949951171875,0.3716100752353668,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509122967720032,0.3881893455982208,0.3495463132858276,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.470551997423172,0.4347546398639679,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986039698123932,0.4346073865890503,0.3039344847202301,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.947490692138672,0.3846171498298645,0.3645193576812744,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322943449020386,0.2637916505336761,1.190596342086792,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732592344284058,1.0,1.0,0.0,1.0,-3.174070358276367,3.1740622520446777,8.103622349153738e-06,2.453022003173828,0.5972739458084106,0.5972739458084106,0.0,117.32682037353516,149.0,17668.59375,-0.0,2463.617431640625,1.0,283.1499938964844,286.3807373046875,290.2772521972656,291.4900207519531,293.1499938964844,293.1499938964844,283.1499938964844,18126.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223170757293701,1.0,0.0,0.0,1.3049384355545044,1.3049437999725342,1.1362487839505782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.4912109375,0.0,106.24004364013672,1895.4371337890625,0.0,1059.9949951171875,0.3716100752353668,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.921297252178192,0.3893342614173889,0.3509338200092315,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848421216011048,0.4714240133762359,0.4467586576938629,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612661004066468,0.4365603625774383,0.3055706322193146,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.918637990951538,0.3866279721260071,0.3667971491813659,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115482330322266,0.2650255560874939,1.1980010271072388,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.583855390548706,1.0,1.0,0.0,1.0,-3.2043933868408203,3.204385042190552,8.260251888714265e-06,2.4768803119659424,0.5965309143066406,0.5965309143066406,0.0,128.18359375,169.0,17739.322265625,-0.0,2581.62353515625,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220189929008484,1.0,0.0,0.0,1.3007324934005735,1.3007378578186035,1.1289361623312288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.2158203125,0.0,105.45606231689452,1895.4371337890625,0.0,1058.1539306640625,0.370743989944458,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.921297252178192,0.3893342614173889,0.3509338200092315,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848421216011048,0.4714240133762359,0.4467586576938629,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612661004066468,0.4365603625774383,0.3055706322193146,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.918637990951538,0.3866279721260071,0.3667971491813659,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115482330322266,0.2650255560874939,1.1980010271072388,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.583855390548706,1.0,1.0,0.0,1.0,-3.2043933868408203,3.204385042190552,8.260251888714265e-06,2.4768803119659424,0.5965309143066406,0.5965309143066406,0.0,128.18359375,169.0,17739.322265625,-0.0,2581.62353515625,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220189929008484,1.0,0.0,0.0,1.3007324934005735,1.3007378578186035,1.1289361623312288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.2158203125,0.0,105.45606231689452,1895.4371337890625,0.0,1058.1539306640625,0.370743989944458,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850881457328796,0.3903140723705292,0.3524339199066162,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487398266792296,0.4724848866462707,0.4482240676879883,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219872951507568,0.4383730888366699,0.3073096871376037,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835174441337585,0.3884965777397156,0.3692053854465484,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816746234893799,0.2660990357398987,1.205907940864563,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957629680633545,1.0,1.0,0.0,1.0,-3.221863985061645,3.221855640411377,8.350804819201585e-06,2.490478515625,0.595879077911377,0.595879077911377,0.0,144.7248992919922,189.0,17771.5859375,-0.0,2707.902587890625,1.0,283.1499938964844,286.4211120605469,290.3189697265625,291.5382385253906,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224789619445801,1.0,0.0,0.0,1.2972629070281982,1.297268271446228,1.1229214891272933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.048828125,0.0,104.82241821289062,1895.4371337890625,0.0,1060.9957275390625,0.3700410723686218,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850881457328796,0.3903140723705292,0.3524339199066162,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487398266792296,0.4724848866462707,0.4482240676879883,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219872951507568,0.4383730888366699,0.3073096871376037,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835174441337585,0.3884965777397156,0.3692053854465484,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816746234893799,0.2660990357398987,1.205907940864563,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957629680633545,1.0,1.0,0.0,1.0,-3.221863985061645,3.221855640411377,8.350804819201585e-06,2.490478515625,0.595879077911377,0.595879077911377,0.0,144.7248992919922,189.0,17771.5859375,-0.0,2707.902587890625,1.0,283.1499938964844,286.4211120605469,290.3189697265625,291.5382385253906,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224789619445801,1.0,0.0,0.0,1.2972629070281982,1.297268271446228,1.1229214891272933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.048828125,0.0,104.82241821289062,1895.4371337890625,0.0,1060.9957275390625,0.3700410723686218,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560611009597778,0.3911785185337066,0.3538811504840851,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132624864578248,0.4738832414150238,0.4501662850379944,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900460600852966,0.4400842785835266,0.3090198636054992,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552521467208862,0.3902638852596283,0.3715758323669433,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566453814506531,0.2670619487762451,1.2135926485061646,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085086464881897,1.0,1.0,0.0,1.0,-3.2400870323181152,3.2400786876678467,8.445816092716996e-06,2.5046756267547607,0.5954144597053528,0.5954144597053528,0.0,162.9751739501953,209.0,17811.12890625,-0.0,2846.056884765625,1.0,283.1499938964844,286.4353942871094,290.3383483886719,291.5605163574219,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230783462524414,1.0,0.0,0.0,1.2945780754089355,1.2945835590362549,1.1182784476204689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.67724609375,0.0,104.32410430908205,1895.4371337890625,0.0,1064.707275390625,0.3694866299629211,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560611009597778,0.3911785185337066,0.3538811504840851,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132624864578248,0.4738832414150238,0.4501662850379944,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900460600852966,0.4400842785835266,0.3090198636054992,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552521467208862,0.3902638852596283,0.3715758323669433,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566453814506531,0.2670619487762451,1.2135926485061646,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085086464881897,1.0,1.0,0.0,1.0,-3.2400870323181152,3.2400786876678467,8.445816092716996e-06,2.5046756267547607,0.5954144597053528,0.5954144597053528,0.0,162.9751739501953,209.0,17811.12890625,-0.0,2846.056884765625,1.0,283.1499938964844,286.4353942871094,290.3383483886719,291.5605163574219,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230783462524414,1.0,0.0,0.0,1.2945780754089355,1.2945835590362549,1.1182784476204689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.67724609375,0.0,104.32410430908205,1895.4371337890625,0.0,1064.707275390625,0.3694866299629211,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437921404838562,0.3915759325027466,0.3545878231525421,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8988664746284485,0.4746275246143341,0.4512152671813965,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8767544627189636,0.4409075379371643,0.3098639249801636,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.843323826789856,0.3911143839359283,0.3727454841136932,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460820078849792,0.2675067484378814,1.2173446416854858,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150267124176025,1.0,1.0,0.0,1.0,-3.249131441116333,3.2491230964660645,8.493173481838312e-06,2.5117223262786865,0.5952551960945129,0.5952551960945129,0.0,172.53256225585938,209.0,17832.76953125,-0.0,2917.957275390625,1.0,283.1499938964844,286.4421691894531,290.34783935546875,291.5714416503906,293.1499938964844,293.1499938964844,283.1499938964844,18054.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233620643615723,1.0,0.0,0.0,1.2935413122177124,1.2935466766357422,1.1164879509806269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.0361328125,0.0,104.12669372558594,1895.4371337890625,0.0,1066.4671630859375,0.3692664504051208,1.0,0.0,3.0,1.0,0.0
