time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328049182891846,0.3919529914855957,0.3552828729152679,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8862133026123047,0.4753787815570831,0.4522847533226013,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.864763617515564,0.4417115151882171,0.3106997907161712,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326478004455566,0.3919448852539062,0.3739033937454223,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.7366455793380737,0.2679297029972076,1.2210314273834229,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215804219245911,1.0,1.0,0.0,1.0,-3.258084535598755,3.2580759525299072,8.540183443983551e-06,2.5186984539031982,0.595145046710968,0.595145046710968,0.0,182.28170776367188,212.0,17855.5703125,-0.0,2991.117919921875,1.0,283.1499938964844,286.4486083984375,290.357421875,291.5824584960937,293.1499938964844,293.1499938964844,283.1499938964844,18045.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236276626586914,1.0,0.0,0.0,1.2927093505859375,1.2927147150039673,1.11505222832875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.47119140625,0.0,103.96373748779295,1895.4371337890625,0.0,1068.1165771484375,0.3690844178199768,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208224773406982,0.3926729559898376,0.3563696146011352,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726096153259277,0.4768827557563782,0.4541528820991516,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520767688751221,0.4432815015316009,0.3121349513530731,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212474584579468,0.3935641944408417,0.3758959174156189,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265143990516663,0.2687316536903381,1.22685444355011,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298155188560486,1.0,1.0,0.0,1.0,-3.2727670669555664,3.2727584838867188,8.617727871751413e-06,2.530205488204956,0.5950382351875305,0.5950382351875305,0.0,194.6042938232422,215.0,17895.689453125,-0.0,3091.4638671875,1.0,283.1499938964844,286.4595947265625,290.37701416015625,291.6048278808594,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241081953048706,1.0,0.0,0.0,1.2915760278701782,1.291581392288208,1.1130979515883157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.3037109375,0.0,103.72940826416016,1895.4371337890625,0.0,1071.1058349609375,0.368821769952774,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208224773406982,0.3926729559898376,0.3563696146011352,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726096153259277,0.4768827557563782,0.4541528820991516,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520767688751221,0.4432815015316009,0.3121349513530731,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212474584579468,0.3935641944408417,0.3758959174156189,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265143990516663,0.2687316536903381,1.22685444355011,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298155188560486,1.0,1.0,0.0,1.0,-3.2727670669555664,3.2727584838867188,8.617727871751413e-06,2.530205488204956,0.5950382351875305,0.5950382351875305,0.0,194.6042938232422,215.0,17895.689453125,-0.0,3091.4638671875,1.0,283.1499938964844,286.4595947265625,290.37701416015625,291.6048278808594,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241081953048706,1.0,0.0,0.0,1.2915760278701782,1.291581392288208,1.1130979515883157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.3037109375,0.0,103.72940826416016,1895.4371337890625,0.0,1071.1058349609375,0.368821769952774,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138431310653687,0.3933784663677215,0.3572820127010345,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651025295257568,0.4783860146999359,0.4558588564395904,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451550602912903,0.4448278844356537,0.3134284317493438,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148517608642578,0.3951561152935028,0.3776923418045044,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207595705986023,0.2695107460021972,1.2317570447921753,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357051134109497,1.0,1.0,0.0,1.0,-3.2855286598205566,3.285520076751709,8.685339707881212e-06,2.5401785373687744,0.5950866937637329,0.5950866937637329,0.0,202.6865081787109,203.0,17935.193359375,-0.0,3164.64990234375,1.0,283.1499938964844,286.4683837890625,290.397216796875,291.6275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244985461235046,1.0,0.0,0.0,1.2911297082901,1.2911351919174194,1.1123287890768553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.1748046875,0.0,103.61335754394533,1895.4371337890625,0.0,1073.5384521484375,0.3686912059783935,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138431310653687,0.3933784663677215,0.3572820127010345,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651025295257568,0.4783860146999359,0.4558588564395904,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451550602912903,0.4448278844356537,0.3134284317493438,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148517608642578,0.3951561152935028,0.3776923418045044,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207595705986023,0.2695107460021972,1.2317570447921753,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357051134109497,1.0,1.0,0.0,1.0,-3.2855286598205566,3.285520076751709,8.685339707881212e-06,2.5401785373687744,0.5950866937637329,0.5950866937637329,0.0,202.6865081787109,203.0,17935.193359375,-0.0,3164.64990234375,1.0,283.1499938964844,286.4683837890625,290.397216796875,291.6275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244985461235046,1.0,0.0,0.0,1.2911297082901,1.2911351919174194,1.1123287890768553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.1748046875,0.0,103.61335754394533,1895.4371337890625,0.0,1073.5384521484375,0.3686912059783935,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155484199523926,0.3940853476524353,0.3578600287437439,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.867381751537323,0.4798827767372131,0.4572106897830963,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473700284957886,0.4463633894920349,0.3144546449184418,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171122670173645,0.3967351913452148,0.3791247308254242,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224628925323486,0.2702876329421997,1.2349720001220703,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359829306602478,1.0,1.0,0.0,1.0,-3.294677257537842,3.294668674468994,8.734129551157821e-06,2.5473897457122803,0.5952774882316589,0.5952774882316589,0.0,201.8092193603516,191.0,17969.66796875,-0.0,3179.92919921875,1.0,283.1499938964844,286.474853515625,290.4181823730469,291.6509094238281,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248102188110352,1.0,0.0,0.0,1.2913312911987305,1.2913366556167605,1.1126760313118213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.0732421875,0.0,103.60823822021484,1895.4371337890625,0.0,1075.483642578125,0.3686843514442444,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155484199523926,0.3940853476524353,0.3578600287437439,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.867381751537323,0.4798827767372131,0.4572106897830963,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473700284957886,0.4463633894920349,0.3144546449184418,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171122670173645,0.3967351913452148,0.3791247308254242,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224628925323486,0.2702876329421997,1.2349720001220703,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359829306602478,1.0,1.0,0.0,1.0,-3.294677257537842,3.294668674468994,8.734129551157821e-06,2.5473897457122803,0.5952774882316589,0.5952774882316589,0.0,201.8092193603516,191.0,17969.66796875,-0.0,3179.92919921875,1.0,283.1499938964844,286.474853515625,290.4181823730469,291.6509094238281,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248102188110352,1.0,0.0,0.0,1.2913312911987305,1.2913366556167605,1.1126760313118213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.0732421875,0.0,103.60823822021484,1895.4371337890625,0.0,1075.483642578125,0.3686843514442444,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210045099258423,0.3946999907493591,0.3582103848457336,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8739084005355835,0.4811461865901947,0.4581907093524933,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535521030426025,0.447660356760025,0.3152022659778595,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230106830596924,0.3980706632137298,0.3801735639572143,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273650169372559,0.270963191986084,1.2369964122772217,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340343356132507,1.0,1.0,0.0,1.0,-3.3008735179901123,3.300864696502685,8.767206054471899e-06,2.552255868911743,0.5955455899238586,0.5955455899238586,0.0,196.95399475097656,191.0,17998.28125,-0.0,3166.310791015625,1.0,283.1499938964844,286.478759765625,290.4363098144531,291.6708984375,293.1499938964844,293.1499938964844,283.1499938964844,17986.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250045299530029,1.0,0.0,0.0,1.2919671535491943,1.2919726371765137,1.113772256644552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.9150390625,0.0,103.68370819091795,1895.4371337890625,0.0,1076.6976318359375,0.3687679767608642,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.822326123714447,0.3948186933994293,0.3582690954208374,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8754968643188477,0.4813871383666992,0.4583675861358642,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550570011138916,0.4479077160358429,0.3153374791145324,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244176506996155,0.3983258903026581,0.3803639709949493,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285475730895996,0.2710943222045898,1.2373446226119995,287.0706787109375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335157752037048,1.0,1.0,0.0,1.0,-3.3019673824310303,3.3019585609436035,8.773051376920193e-06,2.553114891052246,0.5956087708473206,0.5956087708473206,0.0,195.7659149169922,179.0,18003.94140625,-0.0,3162.035400390625,1.0,283.1499938964844,286.4794006347656,290.4398193359375,291.6747741699219,293.1499938964844,293.1499938964844,283.1499938964844,17984.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250355839729309,1.0,0.0,0.0,1.2921375036239624,1.2921429872512815,1.114065995011515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.05126953125,0.0,103.70626831054688,1895.4371337890625,0.0,1076.8916015625,0.3687930703163147,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269871473312378,0.3951920568943023,0.3584392368793487,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811231851577759,0.4821402132511139,0.4589039385318756,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8603978753089905,0.4486807882785797,0.315747857093811,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.829354465007782,0.3991247117519378,0.3809437453746795,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327191233634949,0.2715090215206146,1.238376259803772,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316524147987366,1.0,1.0,0.0,1.0,-3.305248737335205,3.3052399158477783,8.790597348706797e-06,2.5556910037994385,0.5958338975906372,0.5958338975906372,0.0,191.62095642089844,179.0,18022.267578125,-0.0,3145.9140625,1.0,283.1499938964844,286.4812316894531,290.45098876953125,291.6870422363281,293.1499938964844,293.1499938964844,283.1499938964844,17977.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251247525215149,1.0,0.0,0.0,1.2927803993225098,1.2927857637405396,1.1151747258963952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.6669921875,0.0,103.79501342773438,1895.4371337890625,0.0,1077.4490966796875,0.3688918054103851,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8323625922203064,0.3955674767494201,0.3585942089557647,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8876317143440247,0.4828921556472778,0.4594211280345917,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666060566902161,0.4494529068470001,0.3161441683769226,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.83502596616745,0.3999243974685669,0.3815061450004577,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375386953353882,0.2719297409057617,1.2393487691879272,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295168399810791,1.0,1.0,0.0,1.0,-3.308379888534546,3.308371067047119,8.807354788586963e-06,2.5581486225128174,0.5961017608642578,0.5961017608642578,0.0,186.9942779541016,167.0,18041.751953125,-0.0,3126.706787109375,1.0,283.1499938964844,286.4828491210937,290.46240234375,291.6996154785156,293.1499938964844,293.1499938964844,283.1499938964844,17970.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625209391117096,1.0,0.0,0.0,1.293590784072876,1.2935961484909058,1.1165732161089181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.39599609375,0.0,103.9112548828125,1895.4371337890625,0.0,1077.9786376953125,0.3690212368965149,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452317714691162,0.3963183164596557,0.3588710725307464,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030562043190002,0.4843883514404297,0.4604127705097198,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814830780029297,0.450990617275238,0.3169058263301849,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485687375068665,0.401521623134613,0.3825935125350952,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491136193275452,0.2727838456630707,1.241183519363403,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246976852416992,1.0,1.0,0.0,1.0,-3.314335823059082,3.314327001571656,8.839269867166877e-06,2.562822103500366,0.5967745184898376,0.5967745184898376,0.0,176.788330078125,155.0,18084.904296875,-0.0,3082.115478515625,1.0,283.1499938964844,286.4854736328125,290.4859924316406,291.72576904296875,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253994703292847,1.0,0.0,0.0,1.2957406044006348,1.2957459688186646,1.1202876493143776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.236328125,0.0,104.23021697998048,1895.4371337890625,0.0,1079.1678466796875,0.3693763315677643,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452317714691162,0.3963183164596557,0.3588710725307464,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030562043190002,0.4843883514404297,0.4604127705097198,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814830780029297,0.450990617275238,0.3169058263301849,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485687375068665,0.401521623134613,0.3825935125350952,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491136193275452,0.2727838456630707,1.241183519363403,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246976852416992,1.0,1.0,0.0,1.0,-3.314335823059082,3.314327001571656,8.839269867166877e-06,2.562822103500366,0.5967745184898376,0.5967745184898376,0.0,176.788330078125,155.0,18084.904296875,-0.0,3082.115478515625,1.0,283.1499938964844,286.4854736328125,290.4859924316406,291.72576904296875,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253994703292847,1.0,0.0,0.0,1.2957406044006348,1.2957459688186646,1.1202876493143776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.236328125,0.0,104.23021697998048,1895.4371337890625,0.0,1079.1678466796875,0.3693763315677643,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612819314002991,0.3970611095428467,0.3591137826442718,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232795238494872,0.4858675301074981,0.4613596796989441,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996752500534058,0.4525138437747955,0.3176360130310058,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654009699821472,0.4031091034412384,0.3836429715156555,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635754346847534,0.2736468911170959,1.2429237365722656,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.619407057762146,1.0,1.0,0.0,1.0,-3.319999933242798,3.319991111755371,8.86967154656304e-06,2.567265272140503,0.597649335861206,0.597649335861206,0.0,165.79212951660156,143.0,18134.55078125,-0.0,3032.24072265625,1.0,283.1499938964844,286.4872741699219,290.5106506347656,291.7533264160156,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256669759750366,1.0,0.0,0.0,1.298667550086975,1.2986729145050049,1.1253546006173565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.63232421875,0.0,104.67642211914062,1895.4371337890625,0.0,1080.8433837890625,0.3698724806308746,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612819314002991,0.3970611095428467,0.3591137826442718,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232795238494872,0.4858675301074981,0.4613596796989441,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996752500534058,0.4525138437747955,0.3176360130310058,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654009699821472,0.4031091034412384,0.3836429715156555,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635754346847534,0.2736468911170959,1.2429237365722656,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.619407057762146,1.0,1.0,0.0,1.0,-3.319999933242798,3.319991111755371,8.86967154656304e-06,2.567265272140503,0.597649335861206,0.597649335861206,0.0,165.79212951660156,143.0,18134.55078125,-0.0,3032.24072265625,1.0,283.1499938964844,286.4872741699219,290.5106506347656,291.7533264160156,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256669759750366,1.0,0.0,0.0,1.298667550086975,1.2986729145050049,1.1253546006173565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.63232421875,0.0,104.67642211914062,1895.4371337890625,0.0,1080.8433837890625,0.3698724806308746,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.881147563457489,0.3977882266044616,0.3593286573886871,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481789469718932,0.4873231947422027,0.4622696936130523,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229970574378968,0.4540164768695831,0.3183408975601196,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861070275306702,0.4046798348426819,0.3846619725227356,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814428806304932,0.2745104730129242,1.244598150253296,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138425469398499,1.0,1.0,0.0,1.0,-3.325439929962158,3.3254308700561523,8.898916348698549e-06,2.5715315341949463,0.5987480878829956,0.5987480878829956,0.0,154.3739776611328,131.0,18191.546875,-0.0,2979.307861328125,1.0,283.1499938964844,286.4882202148437,290.5362243652344,291.7823181152344,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260534524917603,1.0,0.0,0.0,1.302454710006714,1.3024600744247437,1.1319276183030524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.60400390625,0.0,105.26449584960938,1895.4371337890625,0.0,1083.2677001953125,0.3705250918865204,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.881147563457489,0.3977882266044616,0.3593286573886871,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481789469718932,0.4873231947422027,0.4622696936130523,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229970574378968,0.4540164768695831,0.3183408975601196,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861070275306702,0.4046798348426819,0.3846619725227356,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814428806304932,0.2745104730129242,1.244598150253296,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138425469398499,1.0,1.0,0.0,1.0,-3.325439929962158,3.3254308700561523,8.898916348698549e-06,2.5715315341949463,0.5987480878829956,0.5987480878829956,0.0,154.3739776611328,131.0,18191.546875,-0.0,2979.307861328125,1.0,283.1499938964844,286.4882202148437,290.5362243652344,291.7823181152344,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260534524917603,1.0,0.0,0.0,1.302454710006714,1.3024600744247437,1.1319276183030524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.60400390625,0.0,105.26449584960938,1895.4371337890625,0.0,1083.2677001953125,0.3705250918865204,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.905649960041046,0.3984942436218261,0.3595177829265594,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749970436096193,0.4887501895427704,0.4631454944610595,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521705508232116,0.4554936587810516,0.3190226852893829,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117907881736756,0.4062282741069793,0.3856527507305145,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033286333084106,0.2753681242465973,1.246212601661682,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081095933914185,1.0,1.0,0.0,1.0,-3.330673933029175,3.330665111541748,8.927099770517088e-06,2.57563591003418,0.6000926494598389,0.6000926494598389,0.0,142.73236083984375,134.0,18256.60546875,-0.0,2924.4814453125,1.0,283.1499938964844,286.4882507324219,290.56268310546875,291.81268310546875,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265816688537598,1.0,0.0,0.0,1.307191014289856,1.3071963787078855,1.1401749588912936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.16796875,0.0,106.01091766357422,1895.4371337890625,0.0,1086.5869140625,0.3713510930538177,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.905649960041046,0.3984942436218261,0.3595177829265594,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749970436096193,0.4887501895427704,0.4631454944610595,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521705508232116,0.4554936587810516,0.3190226852893829,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117907881736756,0.4062282741069793,0.3856527507305145,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033286333084106,0.2753681242465973,1.246212601661682,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081095933914185,1.0,1.0,0.0,1.0,-3.330673933029175,3.330665111541748,8.927099770517088e-06,2.57563591003418,0.6000926494598389,0.6000926494598389,0.0,142.73236083984375,134.0,18256.60546875,-0.0,2924.4814453125,1.0,283.1499938964844,286.4882507324219,290.56268310546875,291.81268310546875,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265816688537598,1.0,0.0,0.0,1.307191014289856,1.3071963787078855,1.1401749588912936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.16796875,0.0,106.01091766357422,1895.4371337890625,0.0,1086.5869140625,0.3713510930538177,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9143797159194946,0.3988361954689026,0.3596979975700378,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.982834815979004,0.4894517660140991,0.4636715948581695,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9612873792648317,0.4562208354473114,0.3194294273853302,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212533235549928,0.4069927036762237,0.3862384855747223,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105345964431763,0.2757927179336548,1.247474193572998,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070439219474792,1.0,1.0,0.0,1.0,-3.334230899810791,3.3342220783233643,8.94615277502453e-06,2.578377246856689,0.6008663773536682,0.6008663773536682,0.0,139.45187377929688,134.0,18295.169921875,-0.0,2913.480224609375,1.0,283.1499938964844,286.4881591796875,290.57623291015625,291.828369140625,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269000768661499,1.0,0.0,0.0,1.309934139251709,1.3099396228790283,1.1449654380157881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.2421875,0.0,106.44690704345705,1895.4371337890625,0.0,1088.5909423828125,0.3718324601650238,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.920229434967041,0.3991597890853882,0.3599168360233307,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.987620770931244,0.4901374280452728,0.4642398059368133,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.966981828212738,0.4569315016269684,0.3198669850826263,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276010990142822,0.4077421128749847,0.3868673741817474,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.815056324005127,0.2762052118778229,1.2489556074142456,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066181659698486,1.0,1.0,0.0,1.0,-3.33824110031128,3.338232040405273,8.967735084297601e-06,2.5814976692199707,0.601722776889801,0.601722776889801,0.0,137.55979919433594,137.0,18337.955078125,-0.0,2911.337158203125,1.0,283.1499938964844,286.4882202148437,290.5900573730469,291.8446044921875,293.1499938964844,293.1499938964844,283.1499938964844,17873.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272698044776917,1.0,0.0,0.0,1.3129825592041016,1.3129879236221311,1.1503004770929692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.62646484375,0.0,106.93334197998048,1895.4371337890625,0.0,1090.921630859375,0.3723683953285217,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257165789604188,0.3997494876384735,0.3603935539722442,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919899702072144,0.4914561808109283,0.4654227197170257,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.972297430038452,0.4582986831665039,0.3207753300666809,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338833093643188,0.4091904163360595,0.388173758983612,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193380236625671,0.27698615193367,1.252180576324463,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071208715438843,1.0,1.0,0.0,1.0,-3.346778631210327,3.3467695713043213,9.013788258016577e-06,2.5881474018096924,0.6036831140518188,0.6036831140518188,0.0,136.18833923339844,140.0,18433.330078125,-0.0,2921.927734375,1.0,283.1499938964844,286.4878845214844,290.6185302734375,291.878662109375,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282033324241638,1.0,0.0,0.0,1.3200304508209229,1.3200359344482422,1.1626830342947869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.09814453125,0.0,108.06864166259766,1895.4371337890625,0.0,1096.822021484375,0.3736145794391632,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257165789604188,0.3997494876384735,0.3603935539722442,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919899702072144,0.4914561808109283,0.4654227197170257,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.972297430038452,0.4582986831665039,0.3207753300666809,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338833093643188,0.4091904163360595,0.388173758983612,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193380236625671,0.27698615193367,1.252180576324463,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071208715438843,1.0,1.0,0.0,1.0,-3.346778631210327,3.3467695713043213,9.013788258016577e-06,2.5881474018096924,0.6036831140518188,0.6036831140518188,0.0,136.18833923339844,140.0,18433.330078125,-0.0,2921.927734375,1.0,283.1499938964844,286.4878845214844,290.6185302734375,291.878662109375,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282033324241638,1.0,0.0,0.0,1.3200304508209229,1.3200359344482422,1.1626830342947869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.09814453125,0.0,108.06864166259766,1895.4371337890625,0.0,1096.822021484375,0.3736145794391632,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254388213157654,0.4002643227577209,0.3608781695365906,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.992106020450592,0.4927026927471161,0.4666177034378052,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725262522697448,0.4595924019813537,0.321691483259201,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.934347689151764,0.4105691015720367,0.3894945085048675,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194770216941833,0.2777051627635956,1.2555084228515625,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087222695350647,1.0,1.0,0.0,1.0,-3.3554911613464355,3.3554821014404297,9.060917363967746e-06,2.594937801361084,0.6059912443161011,0.6059912443161011,0.0,136.84146118164062,143.0,18540.771484375,-0.0,2944.5380859375,1.0,283.1499938964844,286.4863586425781,290.64794921875,291.9144287109375,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294145584106445,1.0,0.0,0.0,1.3284428119659424,1.3284482955932615,1.1775494357380013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.384765625,0.0,109.44275665283205,1895.4371337890625,0.0,1104.510498046875,0.3751144111156463,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254388213157654,0.4002643227577209,0.3608781695365906,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.992106020450592,0.4927026927471161,0.4666177034378052,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725262522697448,0.4595924019813537,0.321691483259201,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.934347689151764,0.4105691015720367,0.3894945085048675,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194770216941833,0.2777051627635956,1.2555084228515625,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087222695350647,1.0,1.0,0.0,1.0,-3.3554911613464355,3.3554821014404297,9.060917363967746e-06,2.594937801361084,0.6059912443161011,0.6059912443161011,0.0,136.84146118164062,143.0,18540.771484375,-0.0,2944.5380859375,1.0,283.1499938964844,286.4863586425781,290.64794921875,291.9144287109375,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294145584106445,1.0,0.0,0.0,1.3284428119659424,1.3284482955932615,1.1775494357380013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.384765625,0.0,109.44275665283205,1895.4371337890625,0.0,1104.510498046875,0.3751144111156463,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219141006469728,0.4007087647914886,0.3613416850566864,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898653626441956,0.4938776791095733,0.467790275812149,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.969929337501526,0.4608135819435119,0.3225903809070587,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315369725227356,0.4118795096874237,0.3907955586910248,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.817287027835846,0.2783643305301666,1.258778095245361,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108932495117188,1.0,1.0,0.0,1.0,-3.364037275314331,3.364028215408325,9.107255209528375e-06,2.6015946865081787,0.6086336374282837,0.6086336374282837,0.0,138.61949157714844,146.0,18657.544921875,-0.0,2973.352783203125,1.0,283.1499938964844,286.483154296875,290.6764831542969,291.9507751464844,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313350200653076,1.0,0.0,0.0,1.3382607698440552,1.338266372680664,1.195019336819314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.94189453125,0.0,111.07367706298828,1895.4371337890625,0.0,1116.7777099609375,0.3768820166587829,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219141006469728,0.4007087647914886,0.3613416850566864,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898653626441956,0.4938776791095733,0.467790275812149,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.969929337501526,0.4608135819435119,0.3225903809070587,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315369725227356,0.4118795096874237,0.3907955586910248,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.817287027835846,0.2783643305301666,1.258778095245361,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108932495117188,1.0,1.0,0.0,1.0,-3.364037275314331,3.364028215408325,9.107255209528375e-06,2.6015946865081787,0.6086336374282837,0.6086336374282837,0.0,138.61949157714844,146.0,18657.544921875,-0.0,2973.352783203125,1.0,283.1499938964844,286.483154296875,290.6764831542969,291.9507751464844,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313350200653076,1.0,0.0,0.0,1.3382607698440552,1.338266372680664,1.195019336819314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.94189453125,0.0,111.07367706298828,1895.4371337890625,0.0,1116.7777099609375,0.3768820166587829,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171863794326782,0.4010549485683441,0.3617339134216308,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9865882992744446,0.494893342256546,0.468830943107605,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.966115951538086,0.461870938539505,0.3233886361122131,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9273985624313354,0.4130237400531769,0.3919577598571777,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8141410946846008,0.2789189219474792,1.2616608142852783,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131381392478943,1.0,1.0,0.0,1.0,-3.3715858459472656,3.37157678604126,9.148257959168404e-06,2.607464551925659,0.6113214492797852,0.6113214492797852,0.0,140.81503295898438,146.0,18769.96875,-0.0,3002.515625,1.0,283.1499938964844,286.478271484375,290.6974182128906,291.9803466796875,293.1499938964844,293.1499938964844,283.1499938964844,17753.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340425610542297,1.0,0.0,0.0,1.3484636545181274,1.3484692573547363,1.2133104121403449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.43994140625,0.0,112.80169677734376,1895.4371337890625,0.0,1134.2301025390625,0.3787404000759125,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167385697364808,0.4010822474956512,0.3617661595344543,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9862661361694336,0.4949786961078644,0.4689193367958069,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657421708106996,0.4619598686695099,0.3234564661979675,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269973039627076,0.4131204783916473,0.392056941986084,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138352632522583,0.2789649069309234,1.26190447807312,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23321533203125,287.092529296875,1.0,0.6133393049240112,1.0,1.0,0.0,1.0,-3.372224807739258,3.372215747833252,9.151732228929175e-06,2.607961177825928,0.6115658283233643,0.6115658283233643,0.0,141.02227783203125,149.0,18779.939453125,-0.0,3005.11328125,1.0,283.1499938964844,286.4777526855469,290.69891357421875,291.98260498046875,293.1499938964844,293.1499938964844,283.1499938964844,17751.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343103647232056,1.0,0.0,0.0,1.3494006395339966,1.349406123161316,1.214996956377945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.283203125,0.0,112.9619598388672,1895.4371337890625,0.0,1135.96630859375,0.3789120018482208,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.913845956325531,0.401242196559906,0.3619601428508758,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.984134554862976,0.4955008327960968,0.4694633185863495,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632760882377625,0.4625041782855987,0.3238740265369415,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243731498718262,0.4137146472930908,0.3926688730716705,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118253350257874,0.2792435884475708,1.2633987665176392,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146122813224792,1.0,1.0,0.0,1.0,-3.376147985458374,3.376138687133789,9.173069884127472e-06,2.6110074520111084,0.6131327152252197,0.6131327152252197,0.0,142.36753845214844,149.0,18842.96484375,-0.0,3021.5009765625,1.0,283.1499938964844,286.4742431640625,290.7070007324219,291.99566650390625,293.1499938964844,293.1499938964844,283.1499938964844,17736.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636074423789978,1.0,0.0,0.0,1.3554422855377195,1.3554478883743286,1.2259012294180138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.27490234375,0.0,114.0016632080078,1895.4371337890625,0.0,1147.447509765625,0.3800221979618072,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108732342720032,0.4013846218585968,0.3621409833431244,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.9818488955497742,0.496004194021225,0.4699924290180206,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606465697288512,0.4630295634269714,0.3242804110050201,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.921625018119812,0.4142915308475494,0.3932672441005707,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8096907734870911,0.2795083820819855,1.2648429870605469,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6158993244171143,1.0,1.0,0.0,1.0,-3.379947662353516,3.3799383640289307,9.193753612635192e-06,2.61395525932312,0.6147618293762207,0.6147618293762207,0.0,143.77523803710938,152.0,18907.060546875,-0.0,3038.011962890625,1.0,283.1499938964844,286.47021484375,290.7129821777344,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17721.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379453539848328,1.0,0.0,0.0,1.361780285835266,1.361785888671875,1.2373925528663676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.7998046875,0.0,115.10346221923828,1895.4371337890625,0.0,1159.70849609375,0.3811929225921631,1.0,0.0,3.0,1.0,0.0
