time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.904937982559204,0.4016182422637939,0.3624620735645294,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769428372383118,0.496955394744873,0.4710041582584381,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.955059826374054,0.4640245139598846,0.3250585496425628,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159756898880004,0.4153944849967956,0.3944216966629028,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051505088806152,0.2799976766109466,1.267576813697815,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184816956520081,1.0,1.0,0.0,1.0,-3.3871634006500244,3.3871541023254395,9.233071978087535e-06,2.61954402923584,0.6181933283805847,0.6181933283805847,0.0,146.71653747558594,155.0,19038.083984375,-0.0,3071.014404296875,1.0,283.1499938964844,286.4607238769531,290.7191162109375,292.022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418423056602478,1.0,0.0,0.0,1.3752952814102173,1.3753010034561155,1.2620755285297494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.5576171875,0.0,117.4891586303711,1895.4371337890625,0.0,1185.5213623046875,0.3837076425552368,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.904937982559204,0.4016182422637939,0.3624620735645294,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769428372383118,0.496955394744873,0.4710041582584381,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.955059826374054,0.4640245139598846,0.3250585496425628,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159756898880004,0.4153944849967956,0.3944216966629028,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051505088806152,0.2799976766109466,1.267576813697815,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184816956520081,1.0,1.0,0.0,1.0,-3.3871634006500244,3.3871541023254395,9.233071978087535e-06,2.61954402923584,0.6181933283805847,0.6181933283805847,0.0,146.71653747558594,155.0,19038.083984375,-0.0,3071.014404296875,1.0,283.1499938964844,286.4607238769531,290.7191162109375,292.022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418423056602478,1.0,0.0,0.0,1.3752952814102173,1.3753010034561155,1.2620755285297494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.5576171875,0.0,117.4891586303711,1895.4371337890625,0.0,1185.5213623046875,0.3837076425552368,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992229104042053,0.4017843306064605,0.362727403640747,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717288613319396,0.4978313148021698,0.4719506800174713,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492148756980896,0.4649452567100525,0.3257888555526733,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103686809539796,0.4164299964904785,0.3955176174640655,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004541993141174,0.2804348766803741,1.2700989246368408,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210392117500305,1.0,1.0,0.0,1.0,-3.3938512802124023,3.3938419818878174,9.26955726754386e-06,2.624711513519287,0.621839702129364,0.621839702129364,0.0,149.7615966796875,158.0,19172.388671875,-0.0,3103.570068359375,1.0,283.1499938964844,286.44940185546875,290.718505859375,292.03173828125,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457804441452026,1.0,0.0,0.0,1.3898695707321167,1.3898751735687256,1.28896601836459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.8154296875,0.0,120.11500549316406,1895.4371337890625,0.0,1211.97900390625,0.386443942785263,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992229104042053,0.4017843306064605,0.362727403640747,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717288613319396,0.4978313148021698,0.4719506800174713,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492148756980896,0.4649452567100525,0.3257888555526733,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103686809539796,0.4164299964904785,0.3955176174640655,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004541993141174,0.2804348766803741,1.2700989246368408,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210392117500305,1.0,1.0,0.0,1.0,-3.3938512802124023,3.3938419818878174,9.26955726754386e-06,2.624711513519287,0.621839702129364,0.621839702129364,0.0,149.7615966796875,158.0,19172.388671875,-0.0,3103.570068359375,1.0,283.1499938964844,286.44940185546875,290.718505859375,292.03173828125,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457804441452026,1.0,0.0,0.0,1.3898695707321167,1.3898751735687256,1.28896601836459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.8154296875,0.0,120.11500549316406,1895.4371337890625,0.0,1211.97900390625,0.386443942785263,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935815095901489,0.4018847644329071,0.3629367649555206,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663204550743104,0.4986296892166137,0.4728282690048218,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432612657546996,0.4657930135726928,0.3264707326889038,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050135612487792,0.4173994660377502,0.3965543806552887,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957795262336731,0.2808229327201843,1.2724132537841797,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235464215278625,1.0,1.0,0.0,1.0,-3.400009870529175,3.40000057220459,9.303182196163108e-06,2.629456758499145,0.6256802678108215,0.6256802678108215,0.0,152.86178588867188,161.0,19309.3828125,-0.0,3135.376220703125,1.0,283.1499938964844,286.4364929199219,290.7123107910156,292.03497314453125,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496855020523071,1.0,0.0,0.0,1.4054217338562012,1.4054274559020996,1.317973641334902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.841796875,0.0,122.97574615478516,1895.4371337890625,0.0,1238.5771484375,0.3893881738185882,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935815095901489,0.4018847644329071,0.3629367649555206,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663204550743104,0.4986296892166137,0.4728282690048218,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432612657546996,0.4657930135726928,0.3264707326889038,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050135612487792,0.4173994660377502,0.3965543806552887,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957795262336731,0.2808229327201843,1.2724132537841797,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235464215278625,1.0,1.0,0.0,1.0,-3.400009870529175,3.40000057220459,9.303182196163108e-06,2.629456758499145,0.6256802678108215,0.6256802678108215,0.0,152.86178588867188,161.0,19309.3828125,-0.0,3135.376220703125,1.0,283.1499938964844,286.4364929199219,290.7123107910156,292.03497314453125,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496855020523071,1.0,0.0,0.0,1.4054217338562012,1.4054274559020996,1.317973641334902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.841796875,0.0,122.97574615478516,1895.4371337890625,0.0,1238.5771484375,0.3893881738185882,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880473375320435,0.4019212424755096,0.3630907237529754,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607911705970764,0.4993517398834228,0.4736358225345611,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372979402542114,0.4665689468383789,0.3271042108535766,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.899997889995575,0.4183041453361511,0.3975321352481842,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.791182816028595,0.2811636924743652,1.2745245695114136,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259903311729431,1.0,1.0,0.0,1.0,-3.405644178390503,3.405634880065918,9.333959496871104e-06,2.6337833404541016,0.6296969056129456,0.6296969056129456,0.0,155.99002075195312,164.0,19448.544921875,-0.0,3166.268798828125,1.0,283.1499938964844,286.4220886230469,290.7014465332031,292.03338623046875,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535555124282837,1.0,0.0,0.0,1.421878695487976,1.4218844175338743,1.349020379848298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.826171875,0.0,126.06743621826172,1895.4371337890625,0.0,1265.28662109375,0.3925279080867767,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880473375320435,0.4019212424755096,0.3630907237529754,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607911705970764,0.4993517398834228,0.4736358225345611,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372979402542114,0.4665689468383789,0.3271042108535766,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.899997889995575,0.4183041453361511,0.3975321352481842,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.791182816028595,0.2811636924743652,1.2745245695114136,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259903311729431,1.0,1.0,0.0,1.0,-3.405644178390503,3.405634880065918,9.333959496871104e-06,2.6337833404541016,0.6296969056129456,0.6296969056129456,0.0,155.99002075195312,164.0,19448.544921875,-0.0,3166.268798828125,1.0,283.1499938964844,286.4220886230469,290.7014465332031,292.03338623046875,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535555124282837,1.0,0.0,0.0,1.421878695487976,1.4218844175338743,1.349020379848298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.826171875,0.0,126.06743621826172,1895.4371337890625,0.0,1265.28662109375,0.3925279080867767,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853307366371155,0.4019158482551574,0.3631470203399658,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.957997739315033,0.4996846914291382,0.4740136563777923,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343349933624268,0.4669301211833954,0.3274027705192566,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975474238395691,0.4187323153018951,0.3979988098144531,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889227271080017,0.2813166081905365,1.275504469871521,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271862983703613,1.0,1.0,0.0,1.0,-3.4082655906677246,3.4082560539245605,9.34828040044522e-06,2.6357903480529785,0.6317667365074158,0.6317667365074158,0.0,157.55975341796875,164.0,19518.796875,-0.0,3181.34033203125,1.0,283.1499938964844,286.4143981933594,290.6944274902344,292.0309753417969,293.1499938964844,293.1499938964844,283.1499938964844,17608.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554803252220154,1.0,0.0,0.0,1.4304286241531372,1.4304344654083252,1.3652928032570344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.46435546875,0.0,127.6995849609375,1895.4371337890625,0.0,1278.6988525390625,0.3941681385040283,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826512694358826,0.4018949866294861,0.3631897568702698,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.955192506313324,0.4999992549419403,0.4743745028972626,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313948154449464,0.4672736525535583,0.3276892602443695,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.895127534866333,0.4191445708274841,0.3984508216381073,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866911888122559,0.2814581096172333,1.2764345407485962,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283643841743469,1.0,1.0,0.0,1.0,-3.4107580184936523,3.4107487201690674,9.36189553613076e-06,2.6376945972442627,0.6338749527931213,0.6338749527931213,0.0,159.13145446777344,167.0,19589.41796875,-0.0,3196.152587890625,1.0,283.1499938964844,286.4063720703125,290.6864624023437,292.027587890625,293.1499938964844,293.1499938964844,283.1499938964844,17597.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574006676673889,1.0,0.0,0.0,1.4391818046569824,1.4391876459121704,1.3820530853081436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.88671875,0.0,129.3887939453125,1895.4371337890625,0.0,1292.1634521484375,0.3958533704280853,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.877409815788269,0.4018087089061737,0.3632359802722931,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495661854743958,0.5005751252174377,0.475046843290329,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256106615066528,0.4679096937179565,0.3282273411750793,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903853893280029,0.4199229478836059,0.3993120789527893,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823193669319153,0.2817083299160003,1.278151035308838,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306672096252441,1.0,1.0,0.0,1.0,-3.415370225906372,3.415360927581787,9.387082172906958e-06,2.641204833984375,0.6381970643997192,0.6381970643997192,0.0,162.2777862548828,170.0,19731.525390625,-0.0,3225.004150390625,1.0,283.1499938964844,286.38946533203125,290.6679077148437,292.0180969238281,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612362265586853,1.0,0.0,0.0,1.4572550058364868,1.4572609663009644,1.4169826556553744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.1328125,0.0,132.9346466064453,1895.4371337890625,0.0,1319.3038330078125,0.3993508815765381,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.877409815788269,0.4018087089061737,0.3632359802722931,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495661854743958,0.5005751252174377,0.475046843290329,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256106615066528,0.4679096937179565,0.3282273411750793,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903853893280029,0.4199229478836059,0.3993120789527893,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823193669319153,0.2817083299160003,1.278151035308838,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306672096252441,1.0,1.0,0.0,1.0,-3.415370225906372,3.415360927581787,9.387082172906958e-06,2.641204833984375,0.6381970643997192,0.6381970643997192,0.0,162.2777862548828,170.0,19731.525390625,-0.0,3225.004150390625,1.0,283.1499938964844,286.38946533203125,290.6679077148437,292.0180969238281,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612362265586853,1.0,0.0,0.0,1.4572550058364868,1.4572609663009644,1.4169826556553744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.1328125,0.0,132.9346466064453,1895.4371337890625,0.0,1319.3038330078125,0.3993508815765381,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723278045654297,0.4016639292240143,0.3632305562496185,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439452290534972,0.5010806918144226,0.4756538271903991,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199947714805604,0.4684782028198242,0.3287190794944763,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857761025428772,0.4206401407718658,0.4001165926456451,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780720591545105,0.2819154560565948,1.2796781063079834,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328983902931213,1.0,1.0,0.0,1.0,-3.419489860534668,3.419480562210083,9.409556696482468e-06,2.6443212032318115,0.6426514983177185,0.6426514983177185,0.0,165.42462158203125,173.0,19874.48828125,-0.0,3252.802490234375,1.0,283.1499938964844,286.3715515136719,290.64617919921875,292.0053405761719,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650529503822327,1.0,0.0,0.0,1.4760488271713257,1.4760547876358032,1.4537671688685805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.64013671875,0.0,136.7049560546875,1895.4371337890625,0.0,1346.6326904296875,0.4030119776725769,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723278045654297,0.4016639292240143,0.3632305562496185,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439452290534972,0.5010806918144226,0.4756538271903991,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199947714805604,0.4684782028198242,0.3287190794944763,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857761025428772,0.4206401407718658,0.4001165926456451,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780720591545105,0.2819154560565948,1.2796781063079834,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328983902931213,1.0,1.0,0.0,1.0,-3.419489860534668,3.419480562210083,9.409556696482468e-06,2.6443212032318115,0.6426514983177185,0.6426514983177185,0.0,165.42462158203125,173.0,19874.48828125,-0.0,3252.802490234375,1.0,283.1499938964844,286.3715515136719,290.64617919921875,292.0053405761719,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650529503822327,1.0,0.0,0.0,1.4760488271713257,1.4760547876358032,1.4537671688685805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.64013671875,0.0,136.7049560546875,1895.4371337890625,0.0,1346.6326904296875,0.4030119776725769,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674057722091675,0.4014625251293182,0.3631750047206878,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383610486984252,0.5015174150466919,0.4761968553066253,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145948886871338,0.4689808189868927,0.3291654884815216,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813003897666931,0.4212974011898041,0.4008654057979584,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.773950457572937,0.2820809185504913,1.2810213565826416,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350589394569397,1.0,1.0,0.0,1.0,-3.42313003540039,3.4231204986572266,9.429380043002313e-06,2.6470537185668945,0.6472270488739014,0.6472270488739014,0.0,168.56951904296875,176.0,20017.955078125,-0.0,3279.548095703125,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9897155761719,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688343286514282,1.0,0.0,0.0,1.49551260471344,1.495518684387207,1.492360013344296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.50732421875,0.0,140.69918823242188,1895.4371337890625,0.0,1374.0189208984375,0.4068277478218078,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674057722091675,0.4014625251293182,0.3631750047206878,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383610486984252,0.5015174150466919,0.4761968553066253,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145948886871338,0.4689808189868927,0.3291654884815216,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813003897666931,0.4212974011898041,0.4008654057979584,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.773950457572937,0.2820809185504913,1.2810213565826416,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350589394569397,1.0,1.0,0.0,1.0,-3.42313003540039,3.4231204986572266,9.429380043002313e-06,2.6470537185668945,0.6472270488739014,0.6472270488739014,0.0,168.56951904296875,176.0,20017.955078125,-0.0,3279.548095703125,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9897155761719,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688343286514282,1.0,0.0,0.0,1.49551260471344,1.495518684387207,1.492360013344296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.50732421875,0.0,140.69918823242188,1895.4371337890625,0.0,1374.0189208984375,0.4068277478218078,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626416921615601,0.4012067317962646,0.3630712628364563,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328447580337524,0.5018874406814575,0.4766776859760284,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094592332839966,0.4694196581840515,0.3295680284500122,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769569993019104,0.421896368265152,0.4015599489212036,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699538469314575,0.2822062373161316,1.282187581062317,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.637150764465332,1.0,1.0,0.0,1.0,-3.4263060092926025,3.4262964725494385,9.446632248000242e-06,2.6494147777557373,0.6519131660461426,0.6519131660461426,0.0,171.71119689941406,179.0,20161.59765625,-0.0,3305.255615234375,1.0,283.1499938964844,286.3330383300781,290.5950927734375,291.97174072265625,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725634336471558,1.0,0.0,0.0,1.5155977010726929,1.5156038999557495,1.5327147195876028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.841796875,0.0,144.91680908203125,1895.4371337890625,0.0,1401.323974609375,0.4107893407344818,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626416921615601,0.4012067317962646,0.3630712628364563,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328447580337524,0.5018874406814575,0.4766776859760284,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094592332839966,0.4694196581840515,0.3295680284500122,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769569993019104,0.421896368265152,0.4015599489212036,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699538469314575,0.2822062373161316,1.282187581062317,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.637150764465332,1.0,1.0,0.0,1.0,-3.4263060092926025,3.4262964725494385,9.446632248000242e-06,2.6494147777557373,0.6519131660461426,0.6519131660461426,0.0,171.71119689941406,179.0,20161.59765625,-0.0,3305.255615234375,1.0,283.1499938964844,286.3330383300781,290.5950927734375,291.97174072265625,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725634336471558,1.0,0.0,0.0,1.5155977010726929,1.5156038999557495,1.5327147195876028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.841796875,0.0,144.91680908203125,1895.4371337890625,0.0,1401.323974609375,0.4107893407344818,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603172898292542,0.4010587334632873,0.3630015254020691,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9301215410232544,0.5020475387573242,0.4768948853015899,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.907005488872528,0.4696153402328491,0.3297529220581054,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748337626457214,0.4221740961074829,0.4018869400024414,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680014371871948,0.282254010438919,1.2827048301696775,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745483398437,1.0,0.6381710767745972,1.0,1.0,0.0,1.0,-3.4277215003967285,3.4277119636535645,9.454299288336188e-06,2.6504569053649902,0.6542956829071045,0.6542956829071045,0.0,173.28048706054688,179.0,20233.400390625,-0.0,3317.71728515625,1.0,283.1499938964844,286.3229064941406,290.5810546875,291.9620056152344,293.1499938964844,293.1499938964844,283.1499938964844,17513.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744006872177124,1.0,0.0,0.0,1.5258643627166748,1.5258705615997314,1.553550106336843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.8408203125,0.0,147.110595703125,1895.4371337890625,0.0,1414.883056640625,0.4128233790397644,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580300211906433,0.400897204875946,0.362919807434082,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9274264574050904,0.5021907687187195,0.4770963788032532,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.904635727405548,0.4697950184345245,0.3299267888069153,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727418184280396,0.4224370121955871,0.4022001326084137,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.766078770160675,0.2822917401790619,1.2831778526306152,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391741633415222,1.0,1.0,0.0,1.0,-3.429020404815674,3.4290108680725098,9.461318768444473e-06,2.6514062881469727,0.6567038893699646,0.6567038893699646,0.0,174.84860229492188,182.0,20305.154296875,-0.0,3329.91162109375,1.0,283.1499938964844,286.3126220703125,290.5666809082031,291.95184326171875,293.1499938964844,293.1499938964844,283.1499938964844,17505.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762155294418335,1.0,0.0,0.0,1.5362780094146729,1.536284327507019,1.5748277348848205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.74951171875,0.0,149.3622283935547,1895.4371337890625,0.0,1428.345458984375,0.4148925542831421,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535664081573486,0.4005371630191803,0.3627235293388366,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221405982971193,0.5024307370185852,0.4774559736251831,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001253843307495,0.4701104164123535,0.3302441537380218,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686524033546448,0.4229220151901245,0.4027884304523468,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623231410980225,0.2823397815227508,1.284002423286438,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411330699920654,1.0,1.0,0.0,1.0,-3.43129825592041,3.431288719177246,9.47357420955086e-06,2.653048276901245,0.6615887880325317,0.6615887880325317,0.0,177.981689453125,185.0,20448.330078125,-0.0,3353.562255859375,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.9306335449219,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797825694084167,1.0,0.0,0.0,1.557498335838318,1.557504653930664,1.618633831412808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.36279296875,0.0,154.03273010253906,1895.4371337890625,0.0,1455.0003662109375,0.4191267490386963,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535664081573486,0.4005371630191803,0.3627235293388366,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221405982971193,0.5024307370185852,0.4774559736251831,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001253843307495,0.4701104164123535,0.3302441537380218,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686524033546448,0.4229220151901245,0.4027884304523468,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623231410980225,0.2823397815227508,1.284002423286438,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411330699920654,1.0,1.0,0.0,1.0,-3.43129825592041,3.431288719177246,9.47357420955086e-06,2.653048276901245,0.6615887880325317,0.6615887880325317,0.0,177.981689453125,185.0,20448.330078125,-0.0,3353.562255859375,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.9306335449219,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797825694084167,1.0,0.0,0.0,1.557498335838318,1.557504653930664,1.618633831412808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.36279296875,0.0,154.03273010253906,1895.4371337890625,0.0,1455.0003662109375,0.4191267490386963,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492444753646851,0.4001289010047912,0.362484335899353,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.917022705078125,0.5026095509529114,0.4777583479881286,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957409858703613,0.4703680276870727,0.3305216133594513,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646854758262634,0.4233530759811401,0.4033263623714447,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586836814880371,0.2823517024517059,1.2846672534942627,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430296897888184,1.0,1.0,0.0,1.0,-3.433154821395874,3.43314528465271,9.483480425842572e-06,2.654353618621826,0.6665615439414978,0.6665615439414978,0.0,181.110092163086,188.0,20590.904296875,-0.0,3376.23046875,1.0,283.1499938964844,286.27001953125,290.50701904296875,291.9085998535156,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832498908042908,1.0,0.0,0.0,1.5792250633239746,1.5792315006256104,1.6641078559587188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.79150390625,0.0,158.9302520751953,1895.4371337890625,0.0,1481.1549072265625,0.4234856367111206,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492444753646851,0.4001289010047912,0.362484335899353,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.917022705078125,0.5026095509529114,0.4777583479881286,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957409858703613,0.4703680276870727,0.3305216133594513,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646854758262634,0.4233530759811401,0.4033263623714447,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586836814880371,0.2823517024517059,1.2846672534942627,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430296897888184,1.0,1.0,0.0,1.0,-3.433154821395874,3.43314528465271,9.483480425842572e-06,2.654353618621826,0.6665615439414978,0.6665615439414978,0.0,181.110092163086,188.0,20590.904296875,-0.0,3376.23046875,1.0,283.1499938964844,286.27001953125,290.50701904296875,291.9085998535156,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832498908042908,1.0,0.0,0.0,1.5792250633239746,1.5792315006256104,1.6641078559587188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.79150390625,0.0,158.9302520751953,1895.4371337890625,0.0,1481.1549072265625,0.4234856367111206,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450563549995422,0.3996743559837341,0.3622038066387176,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.912109375,0.5027285218238831,0.4780048429965973,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.891459047794342,0.4705695211887359,0.3307602405548095,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608364462852478,0.4237312078475952,0.403814822435379,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551560401916504,0.2823285758495331,1.2851767539978027,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.644865870475769,1.0,1.0,0.0,1.0,-3.4346015453338623,3.4345920085906982,9.491100172454026e-06,2.655332088470459,0.6716173887252808,0.6716173887252808,0.0,184.23355102539065,191.0,20732.681640625,-0.0,3397.931884765625,1.0,283.1499938964844,286.2479858398437,290.47674560546875,291.88629150390625,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686600387096405,1.0,0.0,0.0,1.6014310121536257,1.6014375686645508,1.711235881884932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.1572265625,0.0,164.0580596923828,1895.4371337890625,0.0,1506.653076171875,0.4279642105102539,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450563549995422,0.3996743559837341,0.3622038066387176,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.912109375,0.5027285218238831,0.4780048429965973,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.891459047794342,0.4705695211887359,0.3307602405548095,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608364462852478,0.4237312078475952,0.403814822435379,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551560401916504,0.2823285758495331,1.2851767539978027,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.644865870475769,1.0,1.0,0.0,1.0,-3.4346015453338623,3.4345920085906982,9.491100172454026e-06,2.655332088470459,0.6716173887252808,0.6716173887252808,0.0,184.23355102539065,191.0,20732.681640625,-0.0,3397.931884765625,1.0,283.1499938964844,286.2479858398437,290.47674560546875,291.88629150390625,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686600387096405,1.0,0.0,0.0,1.6014310121536257,1.6014375686645508,1.711235881884932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.1572265625,0.0,164.0580596923828,1895.4371337890625,0.0,1506.653076171875,0.4279642105102539,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.840996265411377,0.3991804718971252,0.361886978149414,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074413180351256,0.5027901530265808,0.4781976640224457,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872801065444946,0.4707174599170685,0.3309618234634399,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571022152900696,0.4240583479404449,0.4042556285858154,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.751736581325531,0.2822720408439636,1.2855380773544312,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.646644651889801,1.0,1.0,0.0,1.0,-3.435659646987915,3.435650110244751,9.496551683696453e-06,2.656001329421997,0.6767511963844299,0.6767511963844299,0.0,187.35157775878903,194.0,20873.48828125,-0.0,3418.705078125,1.0,283.1499938964844,286.2255249023437,290.4468688964844,291.8641662597656,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898193955421448,1.0,0.0,0.0,1.6240837574005127,1.624090313911438,1.7599901980247528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.58349609375,0.0,169.41773986816406,1895.4371337890625,0.0,1531.3546142578125,0.4325561225414276,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.840996265411377,0.3991804718971252,0.361886978149414,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074413180351256,0.5027901530265808,0.4781976640224457,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872801065444946,0.4707174599170685,0.3309618234634399,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571022152900696,0.4240583479404449,0.4042556285858154,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.751736581325531,0.2822720408439636,1.2855380773544312,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.646644651889801,1.0,1.0,0.0,1.0,-3.435659646987915,3.435650110244751,9.496551683696453e-06,2.656001329421997,0.6767511963844299,0.6767511963844299,0.0,187.35157775878903,194.0,20873.48828125,-0.0,3418.705078125,1.0,283.1499938964844,286.2255249023437,290.4468688964844,291.8641662597656,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898193955421448,1.0,0.0,0.0,1.6240837574005127,1.624090313911438,1.7599901980247528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.58349609375,0.0,169.41773986816406,1895.4371337890625,0.0,1531.3546142578125,0.4325561225414276,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390112519264221,0.3989188969135284,0.3617157936096191,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9052116870880128,0.502799391746521,0.478273868560791,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852285742759705,0.4707714319229126,0.3310487568378448,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552762269973755,0.4242027103900909,0.4044580161571502,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500655651092529,0.282231330871582,1.285663366317749,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475127339363098,1.0,1.0,0.0,1.0,-3.436044216156006,3.436034679412842,9.498470717517192e-06,2.656221628189087,0.6793469190597534,0.6793469190597534,0.0,188.90841674804688,194.0,20943.490234375,-0.0,3428.742919921875,1.0,283.1499938964844,286.21417236328125,290.4322814941406,291.8533630371094,293.1499938964844,293.1499938964844,283.1499938964844,17440.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913745999336243,1.0,0.0,0.0,1.6355749368667605,1.6355814933776855,1.7849838229722081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.36376953125,0.0,172.18690490722656,1895.4371337890625,0.0,1543.359130859375,0.4348941743373871,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370542526245117,0.398647665977478,0.3615362346172333,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030590653419496,0.5027952194213867,0.4783375263214111,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832024931907654,0.470812976360321,0.3311270773410797,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534771203994751,0.4243350625038147,0.4046492278575897,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484197020530701,0.282182902097702,1.2857544422149658,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483675837516785,1.0,1.0,0.0,1.0,-3.4363386631011963,3.436329126358032,9.499888619757256e-06,2.6563704013824463,0.6819605231285095,0.6819605231285095,0.0,190.4640655517578,197.0,21013.1875,-0.0,3438.563720703125,1.0,283.1499938964844,286.2027587890625,290.41796875,291.8428039550781,293.1499938964844,293.1499938964844,283.1499938964844,17434.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928919553756714,1.0,0.0,0.0,1.6471657752990725,1.647172451019287,1.810372936006388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.2041015625,0.0,175.01454162597656,1895.4371337890625,0.0,1555.1153564453125,0.4372581243515014,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332169651985168,0.3980763554573059,0.3611516654491424,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988927602767944,0.5027473568916321,0.4784278571605682,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792256116867065,0.4708597362041473,0.3312585949897766,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499565720558167,0.4245644211769104,0.4049985110759735,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.745199978351593,0.2820634543895721,1.2858364582061768,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500387191772461,1.0,1.0,0.0,1.0,-3.436661720275879,3.436652183532715,9.5012446763576e-06,2.656459331512451,0.6872400045394897,0.6872400045394897,0.0,193.5719757080078,200.0,21151.61328125,-0.0,3457.561767578125,1.0,283.1499938964844,286.1796875,290.3905639648437,291.82275390625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958047151565552,1.0,0.0,0.0,1.670637607574463,1.6706442832946775,1.8623353525981656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.138671875,0.0,180.84754943847656,1895.4371337890625,0.0,1577.80322265625,0.4420620501041412,1.0,0.0,3.0,1.0,0.0
