time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332169651985168,0.3980763554573059,0.3611516654491424,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988927602767944,0.5027473568916321,0.4784278571605682,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792256116867065,0.4708597362041473,0.3312585949897766,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499565720558167,0.4245644211769104,0.4049985110759735,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.745199978351593,0.2820634543895721,1.2858364582061768,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500387191772461,1.0,1.0,0.0,1.0,-3.436661720275879,3.436652183532715,9.5012446763576e-06,2.656459331512451,0.6872400045394897,0.6872400045394897,0.0,193.5719757080078,200.0,21151.61328125,-0.0,3457.561767578125,1.0,283.1499938964844,286.1796875,290.3905639648437,291.82275390625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958047151565552,1.0,0.0,0.0,1.670637607574463,1.6706442832946775,1.8623353525981656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.138671875,0.0,180.84754943847656,1895.4371337890625,0.0,1577.80322265625,0.4420620501041412,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294703960418701,0.3974672257900238,0.3607335686683655,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948119878768921,0.502648115158081,0.4784700870513916,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753478527069092,0.4708594977855682,0.3313575387001037,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465348482131958,0.4247476160526275,0.4053045809268951,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420711517333984,0.2819148302078247,1.2857887744903564,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516596674919128,1.0,1.0,0.0,1.0,-3.4366395473480225,3.4366300106048584,9.500683518126609e-06,2.656278371810913,0.6925878524780273,0.6925878524780273,0.0,196.67535400390625,203.0,21288.646484375,-0.0,3475.718017578125,1.0,283.1499938964844,286.1564025878906,290.3652038574219,291.8045349121094,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985407471656799,1.0,0.0,0.0,1.6944810152053833,1.6944879293441772,1.915873610869312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.5224609375,0.0,186.92124938964844,1895.4371337890625,0.0,1599.2559814453125,0.4469642639160156,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294703960418701,0.3974672257900238,0.3607335686683655,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948119878768921,0.502648115158081,0.4784700870513916,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753478527069092,0.4708594977855682,0.3313575387001037,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465348482131958,0.4247476160526275,0.4053045809268951,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420711517333984,0.2819148302078247,1.2857887744903564,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516596674919128,1.0,1.0,0.0,1.0,-3.4366395473480225,3.4366300106048584,9.500683518126609e-06,2.656278371810913,0.6925878524780273,0.6925878524780273,0.0,196.67535400390625,203.0,21288.646484375,-0.0,3475.718017578125,1.0,283.1499938964844,286.1564025878906,290.3652038574219,291.8045349121094,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985407471656799,1.0,0.0,0.0,1.6944810152053833,1.6944879293441772,1.915873610869312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.5224609375,0.0,186.92124938964844,1895.4371337890625,0.0,1599.2559814453125,0.4469642639160156,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257998824119568,0.3968214094638824,0.3602828085422516,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.890815794467926,0.5024989247322083,0.4784655272960663,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715676069259644,0.4708138704299927,0.3314250707626343,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432061672210693,0.4248857796192169,0.4055685102939605,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390261888504028,0.2817380726337433,1.285616159439087,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532323956489563,1.0,1.0,0.0,1.0,-3.4362831115722656,3.4362735748291016,9.498272447672209e-06,2.655838251113892,0.6980026960372925,0.6980026960372925,0.0,199.7741851806641,206.0,21424.185546875,-0.0,3493.05322265625,1.0,283.1499938964844,286.1329345703125,290.34246826171875,291.78875732421875,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010864019393921,1.0,0.0,0.0,1.7186782360076904,1.7186851501464844,1.970981458043753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.4921875,0.0,193.2399444580078,1895.4371337890625,0.0,1619.3372802734375,0.4519611001014709,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257998824119568,0.3968214094638824,0.3602828085422516,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.890815794467926,0.5024989247322083,0.4784655272960663,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715676069259644,0.4708138704299927,0.3314250707626343,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432061672210693,0.4248857796192169,0.4055685102939605,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390261888504028,0.2817380726337433,1.285616159439087,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532323956489563,1.0,1.0,0.0,1.0,-3.4362831115722656,3.4362735748291016,9.498272447672209e-06,2.655838251113892,0.6980026960372925,0.6980026960372925,0.0,199.7741851806641,206.0,21424.185546875,-0.0,3493.05322265625,1.0,283.1499938964844,286.1329345703125,290.34246826171875,291.78875732421875,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010864019393921,1.0,0.0,0.0,1.7186782360076904,1.7186851501464844,1.970981458043753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.4921875,0.0,193.2399444580078,1895.4371337890625,0.0,1619.3372802734375,0.4519611001014709,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221895694732666,0.3961406052112579,0.3598009049892425,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.886904239654541,0.502301812171936,0.4784160554409027,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.867883563041687,0.4707250893115997,0.3314626514911651,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399633765220642,0.4249773323535919,0.4057899117469787,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360584139823914,0.2815352976322174,1.2853268384933472,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547591090202332,1.0,1.0,0.0,1.0,-3.435607433319092,3.435597896575928,9.494101504969876e-06,2.6551530361175537,0.7034830451011658,0.7034830451011658,0.0,202.8685760498047,209.0,21558.134765625,-0.0,3509.59912109375,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.7759094238281,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034269571304321,1.0,0.0,0.0,1.7432072162628174,1.7432143688201904,2.0276428358556586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.18115234375,0.0,199.8066864013672,1895.4371337890625,0.0,1637.9022216796875,0.4570479094982147,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221895694732666,0.3961406052112579,0.3598009049892425,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.886904239654541,0.502301812171936,0.4784160554409027,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.867883563041687,0.4707250893115997,0.3314626514911651,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399633765220642,0.4249773323535919,0.4057899117469787,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360584139823914,0.2815352976322174,1.2853268384933472,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547591090202332,1.0,1.0,0.0,1.0,-3.435607433319092,3.435597896575928,9.494101504969876e-06,2.6551530361175537,0.7034830451011658,0.7034830451011658,0.0,202.8685760498047,209.0,21558.134765625,-0.0,3509.59912109375,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.7759094238281,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034269571304321,1.0,0.0,0.0,1.7432072162628174,1.7432143688201904,2.0276428358556586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.18115234375,0.0,199.8066864013672,1895.4371337890625,0.0,1637.9022216796875,0.4570479094982147,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204014897346497,0.3957873880863189,0.3595485091209411,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849799036979675,0.5021855235099792,0.4783746898174286,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660768866539001,0.4706648588180542,0.3314704596996307,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383712768554688,0.4250049889087677,0.405883640050888,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346011400222778,0.2814246416091919,1.2851407527923584,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555057168006897,1.0,1.0,0.0,1.0,-3.435152292251587,3.435142755508423,9.491373020864556e-06,2.654721260070801,0.7062478065490723,0.7062478065490723,0.0,204.4140625,209.0,21624.490234375,-0.0,3517.580322265625,1.0,283.1499938964844,286.0975036621094,290.3144226074219,291.7707824707031,293.1499938964844,293.1499938964844,283.1499938964844,17382.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045167684555054,1.0,0.0,0.0,1.755592703819275,1.755599856376648,2.0565579461617745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.34326171875,0.0,203.1849060058593,1895.4371337890625,0.0,1646.5794677734375,0.459624320268631,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186218738555908,0.3954260349273681,0.3592889010906219,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830767273902893,0.5020579695701599,0.4783228039741516,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642936944961548,0.470594584941864,0.3314712941646576,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367980122566223,0.4250215590000152,0.4059667587280273,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331603169441223,0.2813079953193664,1.2849282026290894,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562416553497314,1.0,1.0,0.0,1.0,-3.434623003005981,3.4346137046813965,9.488238902122248e-06,2.654233932495117,0.7090286016464233,0.7090286016464233,0.0,205.95846557617188,212.0,21690.41796875,-0.0,3525.376220703125,1.0,283.1499938964844,286.08563232421875,290.3069763183594,291.7666015625,293.1499938964844,293.1499938964844,283.1499938964844,17377.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055501937866211,1.0,0.0,0.0,1.768053650856018,1.7680609226226809,2.085855754785371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.73388671875,0.0,206.62635803222656,1895.4371337890625,0.0,1654.826416015625,0.4622215926647186,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150781393051147,0.3946799039840698,0.3587487339973449,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793336749076843,0.5017701983451843,0.4781883060932159,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607965707778931,0.4704250693321228,0.331452876329422,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337054252624512,0.4250235855579376,0.4061034321784973,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303235530853271,0.2810573279857635,1.284426212310791,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576828956604004,1.0,1.0,0.0,1.0,-3.433350086212158,3.433340549468994,9.48080196394585e-06,2.6530985832214355,0.7146379351615906,0.7146379351615906,0.0,209.0441436767578,215.0,21820.96484375,-0.0,3540.429931640625,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7613220214844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074378132820129,1.0,0.0,0.0,1.7931914329528809,1.793198823928833,2.145589945712345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.271484375,0.0,213.7002410888672,1895.4371337890625,0.0,1669.93798828125,0.4674765169620514,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150781393051147,0.3946799039840698,0.3587487339973449,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793336749076843,0.5017701983451843,0.4781883060932159,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607965707778931,0.4704250693321228,0.331452876329422,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337054252624512,0.4250235855579376,0.4061034321784973,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303235530853271,0.2810573279857635,1.284426212310791,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576828956604004,1.0,1.0,0.0,1.0,-3.433350086212158,3.433340549468994,9.48080196394585e-06,2.6530985832214355,0.7146379351615906,0.7146379351615906,0.0,209.0441436767578,215.0,21820.96484375,-0.0,3540.429931640625,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7613220214844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074378132820129,1.0,0.0,0.0,1.7931914329528809,1.793198823928833,2.145589945712345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.271484375,0.0,213.7002410888672,1895.4371337890625,0.0,1669.93798828125,0.4674765169620514,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115372061729431,0.3939034342765808,0.3581814765930176,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756740689277649,0.5014396905899048,0.4780137240886688,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573896884918213,0.4702180027961731,0.3314083814620971,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306791186332703,0.4249857068061828,0.4062024056911468,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275383472442627,0.280784010887146,1.2838234901428225,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590844988822937,1.0,1.0,0.0,1.0,-3.431798458099365,3.431788921356201,9.471857083553914e-06,2.6517581939697266,0.72031170129776,0.72031170129776,0.0,212.12559509277344,218.0,21949.724609375,-0.0,3554.78076171875,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7607116699219,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090762853622437,1.0,0.0,0.0,1.818608283996582,1.818615794181824,2.206844555985299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.94873046875,0.0,221.0333404541016,1895.4371337890625,0.0,1683.1046142578125,0.4728098511695862,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115372061729431,0.3939034342765808,0.3581814765930176,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756740689277649,0.5014396905899048,0.4780137240886688,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573896884918213,0.4702180027961731,0.3314083814620971,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306791186332703,0.4249857068061828,0.4062024056911468,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275383472442627,0.280784010887146,1.2838234901428225,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590844988822937,1.0,1.0,0.0,1.0,-3.431798458099365,3.431788921356201,9.471857083553914e-06,2.6517581939697266,0.72031170129776,0.72031170129776,0.0,212.12559509277344,218.0,21949.724609375,-0.0,3554.78076171875,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7607116699219,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090762853622437,1.0,0.0,0.0,1.818608283996582,1.818615794181824,2.206844555985299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.94873046875,0.0,221.0333404541016,1895.4371337890625,0.0,1683.1046142578125,0.4728098511695862,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.807976245880127,0.3930981159210205,0.3575884103775024,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720971345901489,0.5010681748390198,0.477800577878952,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540703654289246,0.4699751138687134,0.3313390016555786,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.827711820602417,0.4249100089073181,0.4062657058238983,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247945666313171,0.280489057302475,1.283124566078186,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.660448431968689,1.0,1.0,0.0,1.0,-3.429980754852295,3.429971218109131,9.461481567996088e-06,2.6502246856689453,0.7260504364967346,0.7260504364967346,0.0,215.2029724121093,221.0,22076.650390625,-0.0,3568.457275390625,1.0,283.1499938964844,286.0143127441406,290.2872314453125,291.7653503417969,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104530930519104,1.0,0.0,0.0,1.844287991523743,1.844295620918274,2.269608074811913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.90380859375,0.0,228.6293792724609,1895.4371337890625,0.0,1694.2032470703125,0.4782180190086365,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.807976245880127,0.3930981159210205,0.3575884103775024,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720971345901489,0.5010681748390198,0.477800577878952,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540703654289246,0.4699751138687134,0.3313390016555786,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.827711820602417,0.4249100089073181,0.4062657058238983,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247945666313171,0.280489057302475,1.283124566078186,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.660448431968689,1.0,1.0,0.0,1.0,-3.429980754852295,3.429971218109131,9.461481567996088e-06,2.6502246856689453,0.7260504364967346,0.7260504364967346,0.0,215.2029724121093,221.0,22076.650390625,-0.0,3568.457275390625,1.0,283.1499938964844,286.0143127441406,290.2872314453125,291.7653503417969,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104530930519104,1.0,0.0,0.0,1.844287991523743,1.844295620918274,2.269608074811913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.90380859375,0.0,228.6293792724609,1895.4371337890625,0.0,1694.2032470703125,0.4782180190086365,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043767213821411,0.3922653198242187,0.3569707870483398,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686018586158752,0.5006570816040039,0.4775502979755401,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508355617523193,0.4696980118751526,0.3312458395957947,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247954249382019,0.4247981905937195,0.406294971704483,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220815420150757,0.280173659324646,1.2823340892791748,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.661776602268219,1.0,1.0,0.0,1.0,-3.4279093742370605,3.4278998374938965,9.44975545280613e-06,2.648510932922364,0.7318551540374756,0.7318551540374756,0.0,218.27639770507807,224.0,22201.703125,-0.0,3581.487060546875,1.0,283.1499938964844,285.9905700683594,290.29180908203125,291.7757568359375,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115551829338074,1.0,0.0,0.0,1.870214939117432,1.8702226877212524,2.333868849291321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.27685546875,0.0,236.49197387695312,1895.4371337890625,0.0,1703.1104736328125,0.4836974143981933,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043767213821411,0.3922653198242187,0.3569707870483398,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686018586158752,0.5006570816040039,0.4775502979755401,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508355617523193,0.4696980118751526,0.3312458395957947,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247954249382019,0.4247981905937195,0.406294971704483,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220815420150757,0.280173659324646,1.2823340892791748,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.661776602268219,1.0,1.0,0.0,1.0,-3.4279093742370605,3.4278998374938965,9.44975545280613e-06,2.648510932922364,0.7318551540374756,0.7318551540374756,0.0,218.27639770507807,224.0,22201.703125,-0.0,3581.487060546875,1.0,283.1499938964844,285.9905700683594,290.29180908203125,291.7757568359375,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115551829338074,1.0,0.0,0.0,1.870214939117432,1.8702226877212524,2.333868849291321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.27685546875,0.0,236.49197387695312,1895.4371337890625,0.0,1703.1104736328125,0.4836974143981933,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025842905044556,0.3918389976024627,0.356653094291687,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668844103813171,0.5004370808601379,0.477411538362503,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492488265037537,0.4695470333099365,0.3311906158924103,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233535885810852,0.4247291088104248,0.4062971770763397,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207329273223877,0.2800085544586181,1.2819056510925293,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624277234077454,1.0,1.0,0.0,1.0,-3.426781415939331,3.426772117614746,9.44340445130365e-06,2.647589445114136,0.7347827553749084,0.7347827553749084,0.0,219.8116455078125,224.0,22263.515625,-0.0,3587.765869140625,1.0,283.1499938964844,285.9787292480469,290.2965393066406,291.7833251953125,293.1499938964844,293.1499938964844,283.1499938964844,17337.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120002508163452,1.0,0.0,0.0,1.8832674026489256,1.883275270462036,2.3665593573696242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.54248046875,0.0,240.52471923828125,1895.4371337890625,0.0,1706.712890625,0.4864629805088043,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008052706718445,0.3914062976837158,0.3563296794891357,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651869297027588,0.5002077221870422,0.4772640466690063,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.847681999206543,0.4693880677223205,0.3311298489570617,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.821921169757843,0.4246515333652496,0.4062914252281189,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193876504898071,0.2798387408256531,1.2814563512802124,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.6630706191062927,1.0,1.0,0.0,1.0,-3.4255945682525635,3.4255852699279785,9.436744221602568e-06,2.646627426147461,0.7377273440361023,0.7377273440361023,0.0,221.345932006836,212.0,22324.849609375,-0.0,3593.893310546875,1.0,283.1499938964844,285.9668884277344,290.302978515625,291.7925720214844,293.1499938964844,293.1499938964844,283.1499938964844,17333.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123723030090332,1.0,0.0,0.0,1.896376132965088,1.8963840007781985,2.399619347670523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.2138671875,0.0,244.6254119873047,1895.4371337890625,0.0,1709.7276611328125,0.4892450273036957,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035332560539246,0.3905404210090637,0.3554231822490692,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684449791908264,0.4997312426567077,0.4766828715801239,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508175015449524,0.4690591990947723,0.3308008313179016,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.824934720993042,0.4244817495346069,0.4059962928295135,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218288779258728,0.279496967792511,1.279263615608215,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601153016090393,1.0,1.0,0.0,1.0,-3.420421600341797,3.420412302017212,9.40818244998809e-06,2.6426000595092773,0.7436433434486389,0.7436433434486389,0.0,217.5697479248047,200.0,22435.2890625,-0.0,3559.439208984375,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8158264160156,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128621339797974,1.0,0.0,0.0,1.922718405723572,1.922726392745972,2.466747730522912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.3515625,0.0,253.0244140625,1895.4371337890625,0.0,1713.6993408203125,0.4948507249355316,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035332560539246,0.3905404210090637,0.3554231822490692,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684449791908264,0.4997312426567077,0.4766828715801239,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508175015449524,0.4690591990947723,0.3308008313179016,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.824934720993042,0.4244817495346069,0.4059962928295135,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218288779258728,0.279496967792511,1.279263615608215,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601153016090393,1.0,1.0,0.0,1.0,-3.420421600341797,3.420412302017212,9.40818244998809e-06,2.6426000595092773,0.7436433434486389,0.7436433434486389,0.0,217.5697479248047,200.0,22435.2890625,-0.0,3559.439208984375,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8158264160156,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128621339797974,1.0,0.0,0.0,1.922718405723572,1.922726392745972,2.466747730522912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.3515625,0.0,253.0244140625,1895.4371337890625,0.0,1713.6993408203125,0.4948507249355316,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101025223731995,0.3897028863430023,0.3543937504291534,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759377598762512,0.4992547929286957,0.4759458601474762,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579713106155396,0.4687411785125732,0.3303641676902771,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316144347190857,0.4243180453777313,0.4055505990982055,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.727418065071106,0.2791834771633148,1.2764495611190796,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551815867424011,1.0,1.0,0.0,1.0,-3.4138519763946533,3.4138426780700684,9.371937267133036e-06,2.637471914291382,0.7495908737182617,0.7495908737182617,0.0,209.8910217285156,188.0,22537.619140625,-0.0,3499.02734375,1.0,283.1499938964844,285.9169006347656,290.3464050292969,291.845703125,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129349708557129,1.0,0.0,0.0,1.9491647481918333,1.949172854423523,2.535072951559414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.84814453125,0.0,261.6725158691406,1895.4371337890625,0.0,1714.29052734375,0.5004987120628357,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101025223731995,0.3897028863430023,0.3543937504291534,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759377598762512,0.4992547929286957,0.4759458601474762,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579713106155396,0.4687411785125732,0.3303641676902771,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316144347190857,0.4243180453777313,0.4055505990982055,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.727418065071106,0.2791834771633148,1.2764495611190796,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551815867424011,1.0,1.0,0.0,1.0,-3.4138519763946533,3.4138426780700684,9.371937267133036e-06,2.637471914291382,0.7495908737182617,0.7495908737182617,0.0,209.8910217285156,188.0,22537.619140625,-0.0,3499.02734375,1.0,283.1499938964844,285.9169006347656,290.3464050292969,291.845703125,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129349708557129,1.0,0.0,0.0,1.9491647481918333,1.949172854423523,2.535072951559414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.84814453125,0.0,261.6725158691406,1895.4371337890625,0.0,1714.29052734375,0.5004987120628357,1.0,0.0,3.0,1.0,0.0
12322860,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188183903694153,0.3888894915580749,0.3533145487308502,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863546252250671,0.4987795352935791,0.4751337170600891,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679656386375427,0.4684334397315979,0.3298785984516144,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408145308494568,0.4241616725921631,0.4050355553627014,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350934743881226,0.2789010107517242,1.273411512374878,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491544246673584,1.0,1.0,0.0,1.0,-3.4067201614379883,3.406710863113404,9.33270712266676e-06,2.6319191455841064,0.7555762529373169,0.7555762529373169,0.0,200.2438507080078,176.0,22635.5859375,-0.0,3426.07373046875,1.0,283.1499938964844,285.8916015625,290.3786926269531,291.882568359375,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128800749778748,1.0,0.0,0.0,1.9756819009780884,1.975690126419068,2.604518556381663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.8583984375,0.0,270.5608825683594,1895.4371337890625,0.0,1713.8447265625,0.5061798095703125,1.0,0.0,3.0,1.0,0.0
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188183903694153,0.3888894915580749,0.3533145487308502,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863546252250671,0.4987795352935791,0.4751337170600891,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679656386375427,0.4684334397315979,0.3298785984516144,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408145308494568,0.4241616725921631,0.4050355553627014,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350934743881226,0.2789010107517242,1.273411512374878,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491544246673584,1.0,1.0,0.0,1.0,-3.4067201614379883,3.406710863113404,9.33270712266676e-06,2.6319191455841064,0.7555762529373169,0.7555762529373169,0.0,200.2438507080078,176.0,22635.5859375,-0.0,3426.07373046875,1.0,283.1499938964844,285.8916015625,290.3786926269531,291.882568359375,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128800749778748,1.0,0.0,0.0,1.9756819009780884,1.975690126419068,2.604518556381663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.8583984375,0.0,270.5608825683594,1895.4371337890625,0.0,1713.8447265625,0.5061798095703125,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292873501777649,0.3880932629108429,0.3522130846977234,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.899249255657196,0.4983022511005401,0.4742792844772339,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804640173912048,0.468131422996521,0.3293673992156982,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523180484771729,0.4240087866783142,0.4044836163520813,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446610927581787,0.2786453366279602,1.2703038454055786,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425163149833679,1.0,1.0,0.0,1.0,-3.3993513584136963,3.399342060089112,9.29228281165706e-06,2.626190423965454,0.7616047263145447,0.7616047263145447,0.0,189.542236328125,164.0,22730.544921875,-0.0,3346.749755859375,1.0,283.1499938964844,285.86651611328125,290.4147644042969,291.9239196777344,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130783200263977,1.0,0.0,0.0,2.0022501945495605,2.002258539199829,2.67503907025457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.6640625,0.0,279.6859741210937,1895.4371337890625,0.0,1715.4534912109375,0.5118883848190308,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292873501777649,0.3880932629108429,0.3522130846977234,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.899249255657196,0.4983022511005401,0.4742792844772339,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804640173912048,0.468131422996521,0.3293673992156982,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523180484771729,0.4240087866783142,0.4044836163520813,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446610927581787,0.2786453366279602,1.2703038454055786,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425163149833679,1.0,1.0,0.0,1.0,-3.3993513584136963,3.399342060089112,9.29228281165706e-06,2.626190423965454,0.7616047263145447,0.7616047263145447,0.0,189.542236328125,164.0,22730.544921875,-0.0,3346.749755859375,1.0,283.1499938964844,285.86651611328125,290.4147644042969,291.9239196777344,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130783200263977,1.0,0.0,0.0,2.0022501945495605,2.002258539199829,2.67503907025457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.6640625,0.0,279.6859741210937,1895.4371337890625,0.0,1715.4534912109375,0.5118883848190308,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352402448654175,0.3876998424530029,0.3516583442687988,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.9066704511642456,0.4980618059635162,0.4738415479660034,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876363039016724,0.467981219291687,0.3291059136390686,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589756488800049,0.4239324331283569,0.4041989147663116,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502046227455139,0.2785258591175079,1.2687466144561768,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390535831451416,1.0,1.0,0.0,1.0,-3.395627975463867,3.3956186771392822,9.271898306906223e-06,2.6232988834381104,0.7646369338035583,0.7646369338035583,0.0,183.959228515625,164.0,22777.1171875,-0.0,3305.77734375,1.0,283.1499938964844,285.8540954589844,290.43359375,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132535576820374,1.0,0.0,0.0,2.015550136566162,2.0155584812164307,2.710694388952106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.7197265625,0.0,284.3370361328125,1895.4371337890625,0.0,1716.8763427734375,0.5147518515586853,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417462706565857,0.3873086869716644,0.3511023223400116,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152432680130004,0.4978196620941162,0.4733986854553222,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.8954296708106995,0.4678309857845306,0.3288417458534241,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662796020507812,0.4238554835319519,0.4039101898670196,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563038468360901,0.278410941362381,1.26719331741333,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355264186859131,1.0,1.0,0.0,1.0,-3.3918933868408203,3.3918843269348145,9.251481969840825e-06,2.62040114402771,0.7676817178726196,0.7676817178726196,0.0,178.28143310546875,152.0,22823.1484375,-0.0,3264.319091796875,1.0,283.1499938964844,285.8417358398437,290.4527587890625,291.96746826171875,293.1499938964844,293.1499938964844,283.1499938964844,17311.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134528756141663,1.0,0.0,0.0,2.028857469558716,2.0288660526275635,2.746606639902893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.8388671875,0.0,289.04669189453125,1895.4371337890625,0.0,1718.4949951171875,0.5176208019256592,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567569851875305,0.3865319490432739,0.3499885201454162,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354167580604552,0.4973296523094177,0.4725002944469452,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.913567066192627,0.4675293564796448,0.3283073902130127,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830311894416809,0.4236989915370941,0.4033231139183044,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703952789306641,0.2781928479671478,1.2641069889068604,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283280253410339,1.0,1.0,0.0,1.0,-3.3844125270843506,3.3844034671783447,9.210669304593466e-06,2.614603281021118,0.7738115191459656,0.7738115191459656,0.0,166.73641967773438,140.0,22913.697265625,-0.0,3180.548583984375,1.0,283.1499938964844,285.8173522949219,290.4921569824219,292.01239013671875,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138659358024597,1.0,0.0,0.0,2.055491209030152,2.055499792098999,2.819191706748825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.2646484375,0.0,298.64215087890625,1895.4371337890625,0.0,1721.8511962890625,0.5233737230300903,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567569851875305,0.3865319490432739,0.3499885201454162,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354167580604552,0.4973296523094177,0.4725002944469452,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.913567066192627,0.4675293564796448,0.3283073902130127,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830311894416809,0.4236989915370941,0.4033231139183044,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703952789306641,0.2781928479671478,1.2641069889068604,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283280253410339,1.0,1.0,0.0,1.0,-3.3844125270843506,3.3844034671783447,9.210669304593466e-06,2.614603281021118,0.7738115191459656,0.7738115191459656,0.0,166.73641967773438,140.0,22913.697265625,-0.0,3180.548583984375,1.0,283.1499938964844,285.8173522949219,290.4921569824219,292.01239013671875,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138659358024597,1.0,0.0,0.0,2.055491209030152,2.055499792098999,2.819191706748825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.2646484375,0.0,298.64215087890625,1895.4371337890625,0.0,1721.8511962890625,0.5233737230300903,1.0,0.0,3.0,1.0,0.0
