time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751057386398315,0.3857613205909729,0.3488745987415313,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582762718200684,0.4968309700489044,0.4715877473354339,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.936890184879303,0.4672250151634216,0.3277667760848999,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030424356460572,0.4235376119613647,0.4027255475521087,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874528765678406,0.2779882252216339,1.2610543966293335,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209876537322998,1.0,1.0,0.0,1.0,-3.3769350051879883,3.3769259452819824,9.169987606583165e-06,2.608816385269165,0.7800003886222839,0.7800003886222839,0.0,155.03485107421875,128.0,23002.345703125,-0.0,3096.24658203125,1.0,283.1499938964844,285.7933044433594,290.53302001953125,292.0586242675781,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142438888549805,1.0,0.0,0.0,2.082147121429444,2.08215594291687,2.8927854600624414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.9658203125,0.0,308.4739990234375,1895.4371337890625,0.0,1724.9249267578125,0.5291455388069153,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751057386398315,0.3857613205909729,0.3488745987415313,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582762718200684,0.4968309700489044,0.4715877473354339,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.936890184879303,0.4672250151634216,0.3277667760848999,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030424356460572,0.4235376119613647,0.4027255475521087,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874528765678406,0.2779882252216339,1.2610543966293335,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209876537322998,1.0,1.0,0.0,1.0,-3.3769350051879883,3.3769259452819824,9.169987606583165e-06,2.608816385269165,0.7800003886222839,0.7800003886222839,0.0,155.03485107421875,128.0,23002.345703125,-0.0,3096.24658203125,1.0,283.1499938964844,285.7933044433594,290.53302001953125,292.0586242675781,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142438888549805,1.0,0.0,0.0,2.082147121429444,2.08215594291687,2.8927854600624414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.9658203125,0.0,308.4739990234375,1895.4371337890625,0.0,1724.9249267578125,0.5291455388069153,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976908326148987,0.3849957585334778,0.3477621972560882,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820300340652466,0.4963230788707733,0.4706633388996124,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633763432502748,0.4669171273708343,0.3272213339805603,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293586611747742,0.4233705997467041,0.4021194875240326,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080287575721741,0.2777950167655945,1.258038878440857,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135443449020386,1.0,1.0,0.0,1.0,-3.369473934173584,3.369464874267578,9.12950599740725e-06,2.603050470352173,0.7862532734870911,0.7862532734870911,0.0,143.25106811523438,131.0,23089.1796875,-0.0,3011.87353515625,1.0,283.1499938964844,285.7696838378906,290.5754089355469,292.1063232421875,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145591974258423,1.0,0.0,0.0,2.108818531036377,2.108827352523804,2.9673705626009905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.9609375,0.0,318.5431213378906,1895.4371337890625,0.0,1727.4908447265625,0.5349341630935669,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976908326148987,0.3849957585334778,0.3477621972560882,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820300340652466,0.4963230788707733,0.4706633388996124,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633763432502748,0.4669171273708343,0.3272213339805603,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293586611747742,0.4233705997467041,0.4021194875240326,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080287575721741,0.2777950167655945,1.258038878440857,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135443449020386,1.0,1.0,0.0,1.0,-3.369473934173584,3.369464874267578,9.12950599740725e-06,2.603050470352173,0.7862532734870911,0.7862532734870911,0.0,143.25106811523438,131.0,23089.1796875,-0.0,3011.87353515625,1.0,283.1499938964844,285.7696838378906,290.5754089355469,292.1063232421875,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145591974258423,1.0,0.0,0.0,2.108818531036377,2.108827352523804,2.9673705626009905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.9609375,0.0,318.5431213378906,1895.4371337890625,0.0,1727.4908447265625,0.5349341630935669,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089908599853516,0.3842172920703888,0.3468869030475616,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920380115509032,0.4957972466945648,0.469980239868164,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751290678977966,0.4665938019752502,0.3268567621707916,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428319931030272,0.4231880903244018,0.401757538318634,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.817710816860199,0.2776006758213043,1.2562506198883057,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103522777557373,1.0,1.0,0.0,1.0,-3.3645710945129395,3.3645620346069336,9.102865078602916e-06,2.59922742843628,0.792597234249115,0.792597234249115,0.0,138.02073669433594,134.0,23185.583984375,-0.0,2971.06787109375,1.0,283.1499938964844,285.7474670410156,290.6194152832031,292.1558532714844,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148333787918091,1.0,0.0,0.0,2.1355209350585938,2.1355299949646,3.042993341750844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.7685546875,0.0,328.855712890625,1895.4371337890625,0.0,1729.723388671875,0.540741503238678,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089908599853516,0.3842172920703888,0.3468869030475616,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920380115509032,0.4957972466945648,0.469980239868164,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751290678977966,0.4665938019752502,0.3268567621707916,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428319931030272,0.4231880903244018,0.401757538318634,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.817710816860199,0.2776006758213043,1.2562506198883057,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103522777557373,1.0,1.0,0.0,1.0,-3.3645710945129395,3.3645620346069336,9.102865078602916e-06,2.59922742843628,0.792597234249115,0.792597234249115,0.0,138.02073669433594,134.0,23185.583984375,-0.0,2971.06787109375,1.0,283.1499938964844,285.7474670410156,290.6194152832031,292.1558532714844,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148333787918091,1.0,0.0,0.0,2.1355209350585938,2.1355299949646,3.042993341750844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.7685546875,0.0,328.855712890625,1895.4371337890625,0.0,1729.723388671875,0.540741503238678,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111091494560242,0.3838101327419281,0.3464944362640381,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937744140625,0.4955177307128906,0.4696873128414154,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772310256958008,0.4664154648780823,0.3267104029655456,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453625082969666,0.4230805039405823,0.4016255736351013,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194929957389832,0.2774905860424042,1.2556072473526,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095862984657288,1.0,1.0,0.0,1.0,-3.362637758255005,3.362628698348999,9.092419531953055e-06,2.597738742828369,0.7958119511604309,0.7958119511604309,0.0,137.00515747070312,134.0,23235.953125,-0.0,2961.017333984375,1.0,283.1499938964844,285.7368469238281,290.64215087890625,292.1815490722656,293.1499938964844,293.1499938964844,283.1499938964844,17300.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149919867515564,1.0,0.0,0.0,2.1489038467407227,2.1489129066467285,3.0812526574663934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.99853515625,0.0,334.11138916015625,1895.4371337890625,0.0,1731.015625,0.5436559915542603,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115035533905028,0.3833913803100586,0.3461157381534576,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9941931366920472,0.4952268004417419,0.4694092869758606,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9777791500091552,0.4662258327007293,0.3265750706195831,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.946059226989746,0.4229615032672882,0.4015085697174072,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8199570775032043,0.2773706912994385,1.255042552947998,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091889142990112,1.0,1.0,0.0,1.0,-3.3608651161193848,3.360856056213379,9.08285983314272e-06,2.596378803253174,0.7990549206733704,0.7990549206733704,0.0,136.6472625732422,137.0,23286.806640625,-0.0,2955.1005859375,1.0,283.1499938964844,285.72637939453125,290.665283203125,292.207763671875,293.1499938964844,293.1499938964844,283.1499938964844,17299.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151745557785034,1.0,0.0,0.0,2.162309408187866,2.162318706512451,3.119816938124132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.35791015625,0.0,339.4355773925781,1895.4371337890625,0.0,1732.5037841796875,0.5465782880783081,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087552428245544,0.3825238645076751,0.3453790843486786,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.99237060546875,0.4946129024028778,0.4688740968704223,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757370352745056,0.4658157229423523,0.3263204395771026,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437242746353148,0.4226916134357452,0.4012954831123352,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181962370872498,0.2771032154560089,1.254031777381897,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091243028640747,1.0,1.0,0.0,1.0,-3.3575570583343506,3.3575479984283447,9.065061931323726e-06,2.593851327896118,0.8056261539459229,0.8056261539459229,0.0,137.25210571289062,140.0,23388.806640625,-0.0,2951.36962890625,1.0,283.1499938964844,285.7058410644531,290.7123718261719,292.2611694335937,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715602695941925,1.0,0.0,0.0,2.1891889572143555,2.1891984939575195,3.197863236437115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.32470703125,0.0,350.2931213378906,1895.4371337890625,0.0,1735.9945068359375,0.5524463653564453,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087552428245544,0.3825238645076751,0.3453790843486786,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.99237060546875,0.4946129024028778,0.4688740968704223,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757370352745056,0.4658157229423523,0.3263204395771026,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437242746353148,0.4226916134357452,0.4012954831123352,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181962370872498,0.2771032154560089,1.254031777381897,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091243028640747,1.0,1.0,0.0,1.0,-3.3575570583343506,3.3575479984283447,9.065061931323726e-06,2.593851327896118,0.8056261539459229,0.8056261539459229,0.0,137.25210571289062,140.0,23388.806640625,-0.0,2951.36962890625,1.0,283.1499938964844,285.7058410644531,290.7123718261719,292.2611694335937,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715602695941925,1.0,0.0,0.0,2.1891889572143555,2.1891984939575195,3.197863236437115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.32470703125,0.0,350.2931213378906,1895.4371337890625,0.0,1735.9945068359375,0.5524463653564453,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033477306365968,0.3816230297088623,0.3446521461009979,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882284998893738,0.4939602017402649,0.4683448672294616,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710022211074828,0.4653691351413727,0.3260716497898102,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382926225662231,0.4223834276199341,0.401088684797287,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142068982124329,0.2768033146858215,1.2530759572982788,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096616387367249,1.0,1.0,0.0,1.0,-3.354349136352539,3.354340076446533,9.04784337762976e-06,2.59140944480896,0.8123149275779724,0.8123149275779724,0.0,138.96856689453125,143.0,23490.166015625,-0.0,2954.226318359375,1.0,283.1499938964844,285.6856384277344,290.7603454589844,292.3155822753906,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160842418670654,1.0,0.0,0.0,2.216156244277954,2.216165781021118,3.277133373558172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.48828125,0.0,361.4341125488281,1895.4371337890625,0.0,1739.9249267578125,0.558345377445221,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033477306365968,0.3816230297088623,0.3446521461009979,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882284998893738,0.4939602017402649,0.4683448672294616,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710022211074828,0.4653691351413727,0.3260716497898102,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382926225662231,0.4223834276199341,0.401088684797287,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142068982124329,0.2768033146858215,1.2530759572982788,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096616387367249,1.0,1.0,0.0,1.0,-3.354349136352539,3.354340076446533,9.04784337762976e-06,2.59140944480896,0.8123149275779724,0.8123149275779724,0.0,138.96856689453125,143.0,23490.166015625,-0.0,2954.226318359375,1.0,283.1499938964844,285.6856384277344,290.7603454589844,292.3155822753906,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160842418670654,1.0,0.0,0.0,2.216156244277954,2.216165781021118,3.277133373558172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.48828125,0.0,361.4341125488281,1895.4371337890625,0.0,1739.9249267578125,0.558345377445221,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968865275382996,0.3806961178779602,0.3439231812953949,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.982716143131256,0.4932737052440643,0.4678067862987518,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.96475088596344,0.4648915529251098,0.3258182108402252,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313106536865234,0.4220423698425293,0.4008737504482269,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090432286262512,0.276477575302124,1.2521110773086548,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.610514760017395,1.0,1.0,0.0,1.0,-3.3511016368865967,3.35109281539917,9.03044292499544e-06,2.588942766189575,0.8191239833831787,0.8191239833831787,0.0,141.29103088378906,146.0,23590.17578125,-0.0,2960.45703125,1.0,283.1499938964844,285.6656799316406,290.8089904785156,292.37060546875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165777683258057,1.0,0.0,0.0,2.243197202682495,2.243206739425659,3.357594664521457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.75390625,0.0,372.859375,1895.4371337890625,0.0,1743.9566650390625,0.564272403717041,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968865275382996,0.3806961178779602,0.3439231812953949,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.982716143131256,0.4932737052440643,0.4678067862987518,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.96475088596344,0.4648915529251098,0.3258182108402252,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313106536865234,0.4220423698425293,0.4008737504482269,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090432286262512,0.276477575302124,1.2521110773086548,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.610514760017395,1.0,1.0,0.0,1.0,-3.3511016368865967,3.35109281539917,9.03044292499544e-06,2.588942766189575,0.8191239833831787,0.8191239833831787,0.0,141.29103088378906,146.0,23590.17578125,-0.0,2960.45703125,1.0,283.1499938964844,285.6656799316406,290.8089904785156,292.37060546875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165777683258057,1.0,0.0,0.0,2.243197202682495,2.243206739425659,3.357594664521457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.75390625,0.0,372.859375,1895.4371337890625,0.0,1743.9566650390625,0.564272403717041,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.889947772026062,0.379748523235321,0.3431871235370636,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763774871826172,0.4925576150417328,0.4672531485557556,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576656818389891,0.4643871188163757,0.3255552053451538,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237059354782104,0.421672910451889,0.400644302368164,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032351136207581,0.2761317491531372,1.2511125802993774,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115292906761169,1.0,1.0,0.0,1.0,-3.3477578163146973,3.3477487564086914,9.01254952623276e-06,2.5864052772521973,0.8260560631752014,0.8260560631752014,0.0,143.94210815429688,149.0,23688.49609375,-0.0,2968.34228515625,1.0,283.1499938964844,285.64599609375,290.858154296875,292.4261474609375,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170560956001282,1.0,0.0,0.0,2.270287275314331,2.2702972888946533,3.4391808867439977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.07568359375,0.0,384.5640869140625,1895.4371337890625,0.0,1747.8681640625,0.5702229142189026,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.889947772026062,0.379748523235321,0.3431871235370636,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763774871826172,0.4925576150417328,0.4672531485557556,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576656818389891,0.4643871188163757,0.3255552053451538,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237059354782104,0.421672910451889,0.400644302368164,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032351136207581,0.2761317491531372,1.2511125802993774,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115292906761169,1.0,1.0,0.0,1.0,-3.3477578163146973,3.3477487564086914,9.01254952623276e-06,2.5864052772521973,0.8260560631752014,0.8260560631752014,0.0,143.94210815429688,149.0,23688.49609375,-0.0,2968.34228515625,1.0,283.1499938964844,285.64599609375,290.858154296875,292.4261474609375,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170560956001282,1.0,0.0,0.0,2.270287275314331,2.2702972888946533,3.4391808867439977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.07568359375,0.0,384.5640869140625,1895.4371337890625,0.0,1747.8681640625,0.5702229142189026,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864331841468811,0.3792680501937866,0.3428156673908233,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9730026721954346,0.4921892285346985,0.46696937084198,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.953942596912384,0.4641255736351013,0.3254192769527435,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.919854700565338,0.4214783906936645,0.4005230963230133,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8002470135688782,0.2759526073932647,1.2505979537963867,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120700836181641,1.0,1.0,0.0,1.0,-3.346041917800904,3.346032857894897,9.003374543681275e-06,2.5851035118103027,0.8295701146125793,0.8295701146125793,0.0,145.34194946289062,149.0,23736.97265625,-0.0,2972.6064453125,1.0,283.1499938964844,285.63623046875,290.8829345703125,292.4540710449219,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172859907150269,1.0,0.0,0.0,2.283843517303467,2.28385329246521,3.480374743958237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.74951171875,0.0,390.519287109375,1895.4371337890625,0.0,1749.7490234375,0.5732057094573975,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829357624053955,0.378783643245697,0.3424417972564697,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695342183113098,0.491814374923706,0.4666807353496551,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501537084579468,0.4638581871986389,0.3252801895141601,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160469174385072,0.4212778210639953,0.400397390127182,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972614765167236,0.275769978761673,1.250072956085205,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.612623393535614,1.0,1.0,0.0,1.0,-3.3442952632904053,3.3442862033843994,8.994041309051681e-06,2.583778619766236,0.8331164717674255,0.8331164717674255,0.0,146.7730255126953,152.0,23784.97265625,-0.0,2976.97802734375,1.0,283.1499938964844,285.62652587890625,290.9078369140625,292.4820861816406,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175090312957764,1.0,0.0,0.0,2.297402858734131,2.297412872314453,3.521824112340255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.4248046875,0.0,396.5421447753906,1895.4371337890625,0.0,1751.5751953125,0.5761926770210266,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760724067687988,0.3778045177459717,0.341686874628067,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624077677726746,0.4910470247268677,0.4660890698432922,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424940347671508,0.4633073806762695,0.3249925374984741,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087266325950624,0.420860230922699,0.4001326858997345,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913707494735718,0.2753960490226745,1.248993754386902,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137506365776062,1.0,1.0,0.0,1.0,-3.3407139778137207,3.340704917907715,8.974918273452204e-06,2.581061363220215,0.8403043746948242,0.8403043746948242,0.0,149.69578552246094,155.0,23879.525390625,-0.0,2985.859375,1.0,283.1499938964844,285.6073303222656,290.95782470703125,292.53826904296875,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179353833198547,1.0,0.0,0.0,2.324512481689453,2.3245227336883545,3.605430265452015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.7607421875,0.0,408.7847595214844,1895.4371337890625,0.0,1755.0677490234375,0.5821746587753296,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760724067687988,0.3778045177459717,0.341686874628067,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624077677726746,0.4910470247268677,0.4660890698432922,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424940347671508,0.4633073806762695,0.3249925374984741,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087266325950624,0.420860230922699,0.4001326858997345,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913707494735718,0.2753960490226745,1.248993754386902,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137506365776062,1.0,1.0,0.0,1.0,-3.3407139778137207,3.340704917907715,8.974918273452204e-06,2.581061363220215,0.8403043746948242,0.8403043746948242,0.0,149.69578552246094,155.0,23879.525390625,-0.0,2985.859375,1.0,283.1499938964844,285.6073303222656,290.95782470703125,292.53826904296875,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179353833198547,1.0,0.0,0.0,2.324512481689453,2.3245227336883545,3.605430265452015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.7607421875,0.0,408.7847595214844,1895.4371337890625,0.0,1755.0677490234375,0.5821746587753296,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.869450569152832,0.3768127262592315,0.3409223556518554,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.955132782459259,0.4902567565441131,0.465477705001831,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348604679107666,0.4627354741096496,0.3246917128562927,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020020961761476,0.420421302318573,0.3998498022556305,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856497764587402,0.2750121057033539,1.247877597808838,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148892641067505,1.0,1.0,0.0,1.0,-3.337015151977539,3.3370063304901123,8.95518678589724e-06,2.578253984451294,0.8476257920265198,0.8476257920265198,0.0,152.6688690185547,158.0,23972.123046875,-0.0,2994.750732421875,1.0,283.1499938964844,285.5884094238281,291.0080261230469,292.5946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183390259742737,1.0,0.0,0.0,2.351588726043701,2.3515989780426025,3.689912659865513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.0517578125,0.0,421.2819213867188,1895.4371337890625,0.0,1758.3770751953125,0.5881620645523071,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.869450569152832,0.3768127262592315,0.3409223556518554,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.955132782459259,0.4902567565441131,0.465477705001831,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348604679107666,0.4627354741096496,0.3246917128562927,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020020961761476,0.420421302318573,0.3998498022556305,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856497764587402,0.2750121057033539,1.247877597808838,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148892641067505,1.0,1.0,0.0,1.0,-3.337015151977539,3.3370063304901123,8.95518678589724e-06,2.578253984451294,0.8476257920265198,0.8476257920265198,0.0,152.6688690185547,158.0,23972.123046875,-0.0,2994.750732421875,1.0,283.1499938964844,285.5884094238281,291.0080261230469,292.5946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183390259742737,1.0,0.0,0.0,2.351588726043701,2.3515989780426025,3.689912659865513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.0517578125,0.0,421.2819213867188,1895.4371337890625,0.0,1758.3770751953125,0.5881620645523071,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.86311274766922,0.375809758901596,0.3401486873626709,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.947815239429474,0.4894450306892395,0.464847207069397,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273902773857116,0.4621434509754181,0.3243777453899383,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956958651542664,0.4199625849723816,0.399549275636673,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801427841186523,0.2746199667453766,1.2467288970947266,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160274744033813,1.0,1.0,0.0,1.0,-3.333206415176392,3.3331973552703857,8.934885045164265e-06,2.5753612518310547,0.8550825119018555,0.8550825119018555,0.0,155.6678924560547,161.0,24062.736328125,-0.0,3003.52734375,1.0,283.1499938964844,285.5697937011719,291.0583190917969,292.6509094238281,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718725323677063,1.0,0.0,0.0,2.378598213195801,2.378608703613281,3.7751615877823497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.2548828125,0.0,434.0207824707031,1895.4371337890625,0.0,1761.546630859375,0.5941470265388489,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.86311274766922,0.375809758901596,0.3401486873626709,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.947815239429474,0.4894450306892395,0.464847207069397,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273902773857116,0.4621434509754181,0.3243777453899383,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956958651542664,0.4199625849723816,0.399549275636673,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801427841186523,0.2746199667453766,1.2467288970947266,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160274744033813,1.0,1.0,0.0,1.0,-3.333206415176392,3.3331973552703857,8.934885045164265e-06,2.5753612518310547,0.8550825119018555,0.8550825119018555,0.0,155.6678924560547,161.0,24062.736328125,-0.0,3003.52734375,1.0,283.1499938964844,285.5697937011719,291.0583190917969,292.6509094238281,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718725323677063,1.0,0.0,0.0,2.378598213195801,2.378608703613281,3.7751615877823497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.2548828125,0.0,434.0207824707031,1895.4371337890625,0.0,1761.546630859375,0.5941470265388489,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570691347122192,0.3747972249984741,0.3393663167953491,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405398964881896,0.4886131584644317,0.4641977250576019,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201951026916504,0.4615321159362793,0.3240504264831543,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896225094795227,0.4194852113723755,0.3992312550544739,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748666405677795,0.2742213606834411,1.2455514669418335,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171592473983765,1.0,1.0,0.0,1.0,-3.3292925357818604,3.3292834758758545,8.914041245589033e-06,2.5723860263824463,0.8626929521560669,0.8626929521560669,0.0,158.6800079345703,164.0,24161.466796875,-0.0,3012.127197265625,1.0,283.1499938964844,285.5516662597656,291.1084899902344,292.70709228515625,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190990447998047,1.0,0.0,0.0,2.4055116176605225,2.405522346496582,3.861075583699858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.421875,0.0,446.98736572265625,1895.4371337890625,0.0,1764.6146240234375,0.6001223921775818,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570691347122192,0.3747972249984741,0.3393663167953491,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405398964881896,0.4886131584644317,0.4641977250576019,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201951026916504,0.4615321159362793,0.3240504264831543,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896225094795227,0.4194852113723755,0.3992312550544739,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748666405677795,0.2742213606834411,1.2455514669418335,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171592473983765,1.0,1.0,0.0,1.0,-3.3292925357818604,3.3292834758758545,8.914041245589033e-06,2.5723860263824463,0.8626929521560669,0.8626929521560669,0.0,158.6800079345703,164.0,24161.466796875,-0.0,3012.127197265625,1.0,283.1499938964844,285.5516662597656,291.1084899902344,292.70709228515625,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190990447998047,1.0,0.0,0.0,2.4055116176605225,2.405522346496582,3.861075583699858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.421875,0.0,446.98736572265625,1895.4371337890625,0.0,1764.6146240234375,0.6001223921775818,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541833758354187,0.3743105232715606,0.3389805555343628,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369744658470154,0.488210380077362,0.4638740420341491,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.9167648553848268,0.4612415432929992,0.323888212442398,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8867029547691345,0.4192576110363006,0.3990727663040161,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723398208618164,0.2740321457386017,1.2449746131896973,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177253127098083,1.0,1.0,0.0,1.0,-3.327359676361084,3.327350616455078,8.903745765564963e-06,2.5709128379821777,0.8666781783103943,0.8666781783103943,0.0,160.1785430908203,164.0,24241.8828125,-0.0,3016.4287109375,1.0,283.1499938964844,285.5457763671875,291.1337585449219,292.7362060546875,293.1499938964844,293.1499938964844,283.1499938964844,17280.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193232178688049,1.0,0.0,0.0,2.4190127849578857,2.4190235137939453,3.904538061760832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.6826171875,0.0,453.5784301757813,1895.4371337890625,0.0,1766.4566650390625,0.6031206846237183,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514389395713806,0.373851865530014,0.3386178016662597,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9335336685180664,0.4878309071063995,0.4635694622993469,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9135239124298096,0.4609761238098144,0.3237415552139282,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839147686958313,0.4190504550933838,0.3989306688308716,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699333429336548,0.2738600969314575,1.2444604635238647,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183008551597595,1.0,1.0,0.0,1.0,-3.3255910873413086,3.3255820274353027,8.89433067641221e-06,2.5695645809173584,0.8707625865936279,0.8707625865936279,0.0,161.6528778076172,167.0,24323.71875,-0.0,3020.9453125,1.0,283.1499938964844,285.5404357910156,291.15972900390625,292.7668151855469,293.1499938964844,293.1499938964844,283.1499938964844,17276.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196927070617676,1.0,0.0,0.0,2.432608127593994,2.4326188564300537,3.948549931465095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.42236328125,0.0,460.2770690917969,1895.4371337890625,0.0,1769.4935302734375,0.6061391830444336,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462651968002319,0.3729794025421142,0.3379410803318023,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.926946759223938,0.487110435962677,0.463003396987915,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075255393981934,0.4604844152927398,0.3234816491603851,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.878633975982666,0.4186708927154541,0.3986848294734955,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653972506523132,0.2735515832901001,1.2436028718948364,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194872856140137,1.0,1.0,0.0,1.0,-3.3224565982818604,3.3224475383758545,8.877673280949239e-06,2.5671818256378174,0.8792015314102173,0.8792015314102173,0.0,164.5682373046875,170.0,24489.24609375,-0.0,3030.651611328125,1.0,283.1499938964844,285.5298767089844,291.2118530273437,292.829345703125,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208713293075562,1.0,0.0,0.0,2.4600205421447754,2.460031509399414,4.038041936382797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.0830078125,0.0,473.9939880371094,1895.4371337890625,0.0,1779.1966552734375,0.6122323274612427,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462651968002319,0.3729794025421142,0.3379410803318023,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.926946759223938,0.487110435962677,0.463003396987915,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075255393981934,0.4604844152927398,0.3234816491603851,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.878633975982666,0.4186708927154541,0.3986848294734955,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653972506523132,0.2735515832901001,1.2436028718948364,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194872856140137,1.0,1.0,0.0,1.0,-3.3224565982818604,3.3224475383758545,8.877673280949239e-06,2.5671818256378174,0.8792015314102173,0.8792015314102173,0.0,164.5682373046875,170.0,24489.24609375,-0.0,3030.651611328125,1.0,283.1499938964844,285.5298767089844,291.2118530273437,292.829345703125,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208713293075562,1.0,0.0,0.0,2.4600205421447754,2.460031509399414,4.038041936382797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.0830078125,0.0,473.9939880371094,1895.4371337890625,0.0,1779.1966552734375,0.6122323274612427,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413764834403992,0.37213796377182,0.3372986912727356,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206603765487672,0.4864144027233124,0.4624667763710022,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902083694934845,0.4600148797035217,0.3232425451278686,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736223578453064,0.4183140695095062,0.3984660804271698,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611209154129028,0.2732743322849273,1.2429035902023315,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207160949707031,1.0,1.0,0.0,1.0,-3.3196468353271484,3.3196380138397217,8.862768481776584e-06,2.5650510787963867,0.888001024723053,0.888001024723053,0.0,167.48391723632812,173.0,24656.033203125,-0.0,3041.048583984375,1.0,283.1499938964844,285.5194091796875,291.2627258300781,292.8911437988281,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224578261375427,1.0,0.0,0.0,2.487710952758789,2.487722158432007,4.129459227897314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.5263671875,0.0,488.14404296875,1895.4371337890625,0.0,1792.2913818359375,0.6183976531028748,1.0,0.0,3.0,1.0,0.0
