time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413764834403992,0.37213796377182,0.3372986912727356,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206603765487672,0.4864144027233124,0.4624667763710022,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902083694934845,0.4600148797035217,0.3232425451278686,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736223578453064,0.4183140695095062,0.3984660804271698,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611209154129028,0.2732743322849273,1.2429035902023315,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207160949707031,1.0,1.0,0.0,1.0,-3.3196468353271484,3.3196380138397217,8.862768481776584e-06,2.5650510787963867,0.888001024723053,0.888001024723053,0.0,167.48391723632812,173.0,24656.033203125,-0.0,3041.048583984375,1.0,283.1499938964844,285.5194091796875,291.2627258300781,292.8911437988281,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224578261375427,1.0,0.0,0.0,2.487710952758789,2.487722158432007,4.129459227897314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.5263671875,0.0,488.14404296875,1895.4371337890625,0.0,1792.2913818359375,0.6183976531028748,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366938829421997,0.3713092803955078,0.336671382188797,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.91466224193573,0.4857253432273865,0.4619404673576355,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.896949291229248,0.4595488607883453,0.3230087757110595,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688136339187622,0.4179639518260956,0.398257166147232,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.757042646408081,0.2730157077312469,1.2423019409179688,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.621976375579834,1.0,1.0,0.0,1.0,-3.3170034885406494,3.3169946670532227,8.848759534885176e-06,2.563047170639038,0.8971570134162903,0.8971570134162903,0.0,170.41929626464844,176.0,24822.875,-0.0,3051.9013671875,1.0,283.1499938964844,285.50897216796875,291.311767578125,292.9512023925781,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242292761802673,1.0,0.0,0.0,2.515620231628418,2.515631675720215,4.2226349705742905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.56005859375,0.0,502.71429443359375,1895.4371337890625,0.0,1806.95849609375,0.6246234178543091,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366938829421997,0.3713092803955078,0.336671382188797,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.91466224193573,0.4857253432273865,0.4619404673576355,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.896949291229248,0.4595488607883453,0.3230087757110595,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688136339187622,0.4179639518260956,0.398257166147232,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.757042646408081,0.2730157077312469,1.2423019409179688,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.621976375579834,1.0,1.0,0.0,1.0,-3.3170034885406494,3.3169946670532227,8.848759534885176e-06,2.563047170639038,0.8971570134162903,0.8971570134162903,0.0,170.41929626464844,176.0,24822.875,-0.0,3051.9013671875,1.0,283.1499938964844,285.50897216796875,291.311767578125,292.9512023925781,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242292761802673,1.0,0.0,0.0,2.515620231628418,2.515631675720215,4.2226349705742905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.56005859375,0.0,502.71429443359375,1895.4371337890625,0.0,1806.95849609375,0.6246234178543091,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321803212165833,0.3704853951931,0.3360503911972046,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089962244033812,0.4850348234176636,0.4614150822162628,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919677734375,0.4590775668621063,0.3227730989456177,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641855716705322,0.4176125228404999,0.3980492651462555,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531381845474243,0.2727684676647186,1.241761326789856,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232576370239258,1.0,1.0,0.0,1.0,-3.314441442489624,3.3144326210021973,8.835184416966513e-06,2.561102390289306,0.9066668748855592,0.9066668748855592,0.0,173.3758087158203,179.0,24988.86328125,-0.0,3063.032470703125,1.0,283.1499938964844,285.49859619140625,291.3592224121094,293.0095520019531,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260486483573914,1.0,0.0,0.0,2.543666124343872,2.543677806854248,4.3173136532459466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.1796875,0.0,517.6746826171875,1895.4371337890625,0.0,1822.0721435546875,0.6338917016983032,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321803212165833,0.3704853951931,0.3360503911972046,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089962244033812,0.4850348234176636,0.4614150822162628,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919677734375,0.4590775668621063,0.3227730989456177,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641855716705322,0.4176125228404999,0.3980492651462555,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531381845474243,0.2727684676647186,1.241761326789856,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232576370239258,1.0,1.0,0.0,1.0,-3.314441442489624,3.3144326210021973,8.835184416966513e-06,2.561102390289306,0.9066668748855592,0.9066668748855592,0.0,173.3758087158203,179.0,24988.86328125,-0.0,3063.032470703125,1.0,283.1499938964844,285.49859619140625,291.3592224121094,293.0095520019531,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260486483573914,1.0,0.0,0.0,2.543666124343872,2.543677806854248,4.3173136532459466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.1796875,0.0,517.6746826171875,1895.4371337890625,0.0,1822.0721435546875,0.6338917016983032,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299596905708313,0.370048850774765,0.3357336223125458,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.9062854647636414,0.4846655428409576,0.4611445367336273,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895118236541748,0.4588142335414886,0.3226479589939117,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619173169136047,0.4174157083034515,0.397938460111618,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.751230776309967,0.2726345360279083,1.241488695144653,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6239005923271179,1.0,1.0,0.0,1.0,-3.313123941421509,3.313115119934082,8.828214049572125e-06,2.5601043701171875,0.911385178565979,0.911385178565979,0.0,174.86965942382812,179.0,25131.060546875,-0.0,3068.59912109375,1.0,283.1499938964844,285.4804382324219,291.3838806152344,293.0425720214844,293.1499938964844,293.1499938964844,283.1499938964844,17548.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271647453308105,1.0,0.0,0.0,2.5797009468078613,2.5797128677368164,4.4405024368643353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.802734375,0.0,538.9802856445312,1895.4371337890625,0.0,1831.36865234375,0.6398554444313049,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277048468589783,0.3695845603942871,0.3353890180587768,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.9036097526550292,0.4842683672904968,0.4608461856842041,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.887019157409668,0.4585203230381012,0.3224997520446777,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8596247434616089,0.4171938896179199,0.3978032171726227,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7493054866790771,0.272484689950943,1.2411481142044067,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245329976081848,1.0,1.0,0.0,1.0,-3.311600685119629,3.311591863632202,8.820147741062101e-06,2.5589466094970703,0.916188418865204,0.916188418865204,0.0,176.39532470703125,182.0,25236.666015625,-0.0,3073.890625,1.0,283.1499938964844,285.46795654296875,291.4079895019531,293.0735168457031,293.1499938964844,293.1499938964844,283.1499938964844,17693.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284080386161804,1.0,0.0,0.0,2.6041414737701416,2.6041533946990967,4.525040537828318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.2568359375,0.0,553.4364013671875,1895.4371337890625,0.0,1841.7464599609373,0.6485167145729065,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231399655342102,0.3685657680034637,0.334629088640213,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983474969863892,0.4833808243274688,0.4601727724075317,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819928169250488,0.4578315913677215,0.3221414983272552,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550267815589905,0.4166660010814667,0.397463709115982,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454466223716736,0.2721282839775085,1.2402563095092771,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257525682449341,1.0,1.0,0.0,1.0,-3.307966470718384,3.307957649230957,8.800887371762656e-06,2.556172609329224,0.9256765842437744,0.9256765842437744,0.0,179.5076446533203,185.0,25510.744140625,-0.0,3083.513671875,1.0,283.1499938964844,285.4275817871094,291.4561462402344,293.13897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314658761024475,1.0,0.0,0.0,2.6798462867736816,2.679859161376953,4.791959327121731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.400390625,0.0,601.0558471679688,1895.4371337890625,0.0,1867.3677978515625,0.6668243408203125,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231399655342102,0.3685657680034637,0.334629088640213,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983474969863892,0.4833808243274688,0.4601727724075317,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819928169250488,0.4578315913677215,0.3221414983272552,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550267815589905,0.4166660010814667,0.397463709115982,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454466223716736,0.2721282839775085,1.2402563095092771,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257525682449341,1.0,1.0,0.0,1.0,-3.307966470718384,3.307957649230957,8.800887371762656e-06,2.556172609329224,0.9256765842437744,0.9256765842437744,0.0,179.5076446533203,185.0,25510.744140625,-0.0,3083.513671875,1.0,283.1499938964844,285.4275817871094,291.4561462402344,293.13897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314658761024475,1.0,0.0,0.0,2.6798462867736816,2.679859161376953,4.791959327121731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.400390625,0.0,601.0558471679688,1895.4371337890625,0.0,1867.3677978515625,0.6668243408203125,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185174465179443,0.3674493730068207,0.3337774872779846,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930741548538208,0.4823844730854034,0.4593945443630218,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769641518592834,0.4570271670818329,0.3217003345489502,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504548668861389,0.4160380959510803,0.3970285356044769,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416056394577026,0.2717012166976928,1.239051342010498,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.626891016960144,1.0,1.0,0.0,1.0,-3.303504467010498,3.303495645523072,8.777223229117226e-06,2.552748680114746,0.9351320266723632,0.9351320266723632,0.0,182.6695098876953,188.0,25830.7890625,-0.0,3091.578857421875,1.0,283.1499938964844,285.38458251953125,291.5021057128906,293.203857421875,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350380420684814,1.0,0.0,0.0,2.7652387619018555,2.765252113342285,5.102212981000775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.9541015625,0.0,658.2669067382812,1895.4371337890625,0.0,1897.4693603515625,0.6874687075614929,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185174465179443,0.3674493730068207,0.3337774872779846,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930741548538208,0.4823844730854034,0.4593945443630218,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769641518592834,0.4570271670818329,0.3217003345489502,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504548668861389,0.4160380959510803,0.3970285356044769,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416056394577026,0.2717012166976928,1.239051342010498,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.626891016960144,1.0,1.0,0.0,1.0,-3.303504467010498,3.303495645523072,8.777223229117226e-06,2.552748680114746,0.9351320266723632,0.9351320266723632,0.0,182.6695098876953,188.0,25830.7890625,-0.0,3091.578857421875,1.0,283.1499938964844,285.38458251953125,291.5021057128906,293.203857421875,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350380420684814,1.0,0.0,0.0,2.7652387619018555,2.765252113342285,5.102212981000775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.9541015625,0.0,658.2669067382812,1895.4371337890625,0.0,1897.4693603515625,0.6874687075614929,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139291405677795,0.366296112537384,0.3328810036182403,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879320025444031,0.4813335537910461,0.4585533738136291,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720793724060059,0.4561658501625061,0.321210503578186,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.846032977104187,0.4153578877449035,0.3965337574481964,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378826141357422,0.2712370455265045,1.2376435995101929,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279566884040833,1.0,1.0,0.0,1.0,-3.2985382080078125,3.2985293865203857,8.750878805585671e-06,2.5489211082458496,0.9446341395378112,0.9446341395378112,0.0,185.813705444336,191.0,26197.99609375,-0.0,3098.414794921875,1.0,283.1499938964844,285.3440246582031,291.5473937988281,293.2714538574219,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392882108688354,1.0,0.0,0.0,2.856623411178589,2.856637716293335,5.445018018690462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.41162109375,0.0,723.5531616210938,1895.4371337890625,0.0,1933.5189208984373,0.7095496654510498,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139291405677795,0.366296112537384,0.3328810036182403,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879320025444031,0.4813335537910461,0.4585533738136291,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720793724060059,0.4561658501625061,0.321210503578186,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.846032977104187,0.4153578877449035,0.3965337574481964,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378826141357422,0.2712370455265045,1.2376435995101929,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279566884040833,1.0,1.0,0.0,1.0,-3.2985382080078125,3.2985293865203857,8.750878805585671e-06,2.5489211082458496,0.9446341395378112,0.9446341395378112,0.0,185.813705444336,191.0,26197.99609375,-0.0,3098.414794921875,1.0,283.1499938964844,285.3440246582031,291.5473937988281,293.2714538574219,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392882108688354,1.0,0.0,0.0,2.856623411178589,2.856637716293335,5.445018018690462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.41162109375,0.0,723.5531616210938,1895.4371337890625,0.0,1933.5189208984373,0.7095496654510498,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093578219413757,0.3651103973388672,0.3319561779499054,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829519152641296,0.4802350997924804,0.457667738199234,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673659563064575,0.4552528262138366,0.32068532705307,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417785167694092,0.4146326184272766,0.3959965109825134,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.734290361404419,0.2707445025444031,1.2361042499542236,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289657950401306,1.0,1.0,0.0,1.0,-3.2932324409484863,3.2932238578796387,8.722754500922747e-06,2.5448226928710938,0.9541333317756652,0.9541333317756652,0.0,188.9310760498047,194.0,26559.017578125,-0.0,3104.3310546875,1.0,283.1499938964844,285.3028564453125,291.5899963378906,293.33697509765625,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440805435180664,1.0,0.0,0.0,2.9514050483703613,2.951420307159424,5.812339622934815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.9287109375,0.0,795.7827758789062,1895.4371337890625,0.0,1974.4622802734373,0.7324416041374207,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093578219413757,0.3651103973388672,0.3319561779499054,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829519152641296,0.4802350997924804,0.457667738199234,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673659563064575,0.4552528262138366,0.32068532705307,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417785167694092,0.4146326184272766,0.3959965109825134,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.734290361404419,0.2707445025444031,1.2361042499542236,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289657950401306,1.0,1.0,0.0,1.0,-3.2932324409484863,3.2932238578796387,8.722754500922747e-06,2.5448226928710938,0.9541333317756652,0.9541333317756652,0.0,188.9310760498047,194.0,26559.017578125,-0.0,3104.3310546875,1.0,283.1499938964844,285.3028564453125,291.5899963378906,293.33697509765625,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440805435180664,1.0,0.0,0.0,2.9514050483703613,2.951420307159424,5.812339622934815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.9287109375,0.0,795.7827758789062,1895.4371337890625,0.0,1974.4622802734373,0.7324416041374207,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070633411407471,0.3645050823688507,0.3314850628376007,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8805220127105713,0.479667991399765,0.4572102129459381,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650717735290527,0.4547764360904693,0.3204107582569122,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397099375724792,0.4142532050609588,0.3957138657569885,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325388193130493,0.270488440990448,1.2352948188781738,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294522881507874,1.0,1.0,0.0,1.0,-3.290472507476806,3.290463924407959,8.708133464097045e-06,2.54268765449524,0.9588482975959778,0.9588482975959778,0.0,190.480697631836,194.0,26757.205078125,-0.0,3106.994384765625,1.0,283.1499938964844,285.2789001464844,291.61016845703125,293.369384765625,293.1499938964844,293.1499938964844,283.1499938964844,21724.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465676665306091,1.0,0.0,0.0,3.007576465606689,3.00759220123291,6.035686510585947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.287109375,0.0,840.9883422851562,1895.4371337890625,0.0,1995.8310546875,0.7432433366775513,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047434091567993,0.3638939559459686,0.331003189086914,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8781186938285828,0.4790912866592407,0.4567386209964752,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628053069114685,0.4542893171310425,0.3201245963573456,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376664519309998,0.4138646423816681,0.3954182267189026,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308045029640198,0.2702271938323974,1.234449028968811,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299262642860413,1.0,1.0,0.0,1.0,-3.287609338760376,3.2876007556915283,8.692971277923789e-06,2.5404696464538574,0.9636310338974,0.9636310338974,0.0,192.0307464599609,197.0,26908.158203125,-0.0,3109.42822265625,1.0,283.1499938964844,285.2621459960937,291.6288757324219,293.398193359375,293.1499938964844,293.1499938964844,283.1499938964844,22130.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490020394325256,1.0,0.0,0.0,3.0477888584136963,3.047805070877075,6.198164328452549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.9560546875,0.0,874.0628051757812,1895.4371337890625,0.0,2016.8236083984373,0.7557119727134705,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001659512519836,0.3626503646373749,0.3300246894359588,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734280467033386,0.4779067635536194,0.4557698667049408,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583900928497314,0.4532797038555145,0.3195308446884155,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336806893348694,0.4130582511425018,0.3948026001453399,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.727406919002533,0.2696893513202667,1.232696294784546,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308451890945435,1.0,1.0,0.0,1.0,-3.281705856323242,3.2816972732543945,8.661732863401994e-06,2.5358893871307373,0.9731311798095704,0.9731311798095704,0.0,195.1162109375,200.0,27242.298828125,-0.0,3113.808837890625,1.0,283.1499938964844,285.22247314453125,291.6643981933594,293.4550170898437,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537921667098999,1.0,0.0,0.0,3.144627571105957,3.1446449756622314,6.59829595406336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.44921875,0.0,957.75244140625,1895.4371337890625,0.0,2058.347412109375,0.7790852785110474,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001659512519836,0.3626503646373749,0.3300246894359588,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734280467033386,0.4779067635536194,0.4557698667049408,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583900928497314,0.4532797038555145,0.3195308446884155,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336806893348694,0.4130582511425018,0.3948026001453399,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.727406919002533,0.2696893513202667,1.232696294784546,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308451890945435,1.0,1.0,0.0,1.0,-3.281705856323242,3.2816972732543945,8.661732863401994e-06,2.5358893871307373,0.9731311798095704,0.9731311798095704,0.0,195.1162109375,200.0,27242.298828125,-0.0,3113.808837890625,1.0,283.1499938964844,285.22247314453125,291.6643981933594,293.4550170898437,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537921667098999,1.0,0.0,0.0,3.144627571105957,3.1446449756622314,6.59829595406336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.44921875,0.0,957.75244140625,1895.4371337890625,0.0,2058.347412109375,0.7790852785110474,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956891655921936,0.3613843619823456,0.3290251791477203,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688801527023315,0.4766867756843567,0.4547666609287262,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.854117214679718,0.4522290527820587,0.3189077973365783,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298081159591675,0.4122182428836822,0.3941542506217956,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240816354751587,0.2691352665424347,1.230866312980652,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317290663719177,1.0,1.0,0.0,1.0,-3.2755682468414307,3.275559425354004,8.62928936840035e-06,2.531117677688598,0.982640027999878,0.982640027999878,0.0,198.18814086914065,203.0,27559.2890625,-0.0,3117.578857421875,1.0,283.1499938964844,285.1841125488281,291.6971435546875,293.50787353515625,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583359479904175,1.0,0.0,0.0,3.241094827651977,3.2411129474639893,7.009334126450995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.3896484375,0.0,1046.28466796875,1895.4371337890625,0.0,2097.9931640625,0.8023632168769836,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956891655921936,0.3613843619823456,0.3290251791477203,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688801527023315,0.4766867756843567,0.4547666609287262,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.854117214679718,0.4522290527820587,0.3189077973365783,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298081159591675,0.4122182428836822,0.3941542506217956,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240816354751587,0.2691352665424347,1.230866312980652,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317290663719177,1.0,1.0,0.0,1.0,-3.2755682468414307,3.275559425354004,8.62928936840035e-06,2.531117677688598,0.982640027999878,0.982640027999878,0.0,198.18814086914065,203.0,27559.2890625,-0.0,3117.578857421875,1.0,283.1499938964844,285.1841125488281,291.6971435546875,293.50787353515625,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583359479904175,1.0,0.0,0.0,3.241094827651977,3.2411129474639893,7.009334126450995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.3896484375,0.0,1046.28466796875,1895.4371337890625,0.0,2097.9931640625,0.8023632168769836,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913186550140381,0.3601040840148926,0.3280096352100372,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644753694534302,0.4754394292831421,0.4537344574928283,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499836325645447,0.4511456191539764,0.3182594776153564,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260352611541748,0.4113518297672272,0.3934781551361084,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208123207092285,0.2685708701610565,1.228978991508484,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325842142105103,1.0,1.0,0.0,1.0,-3.2692437171936035,3.269235134124756,8.595886356488336e-06,2.526186466217041,0.9923081994056702,0.9923081994056702,0.0,201.2464599609375,191.0,27877.916015625,-0.0,3120.843017578125,1.0,283.1499938964844,285.1483459472656,291.7298889160156,293.5589904785156,293.1499938964844,293.1499938964844,283.1499938964844,25399.478515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620674967765808,1.0,0.0,0.0,3.3367388248443604,3.3367578983306885,7.429126185343193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.35595703125,0.0,1139.27099609375,1895.4371337890625,0.0,2130.731201171875,0.8254362940788269,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913186550140381,0.3601040840148926,0.3280096352100372,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644753694534302,0.4754394292831421,0.4537344574928283,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499836325645447,0.4511456191539764,0.3182594776153564,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260352611541748,0.4113518297672272,0.3934781551361084,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208123207092285,0.2685708701610565,1.228978991508484,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325842142105103,1.0,1.0,0.0,1.0,-3.2692437171936035,3.269235134124756,8.595886356488336e-06,2.526186466217041,0.9923081994056702,0.9923081994056702,0.0,201.2464599609375,191.0,27877.916015625,-0.0,3120.843017578125,1.0,283.1499938964844,285.1483459472656,291.7298889160156,293.5589904785156,293.1499938964844,293.1499938964844,283.1499938964844,25399.478515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620674967765808,1.0,0.0,0.0,3.3367388248443604,3.3367578983306885,7.429126185343193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.35595703125,0.0,1139.27099609375,1895.4371337890625,0.0,2130.731201171875,0.8254362940788269,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937284111976624,0.3588587343692779,0.3267624676227569,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673070073127747,0.4742034077644348,0.4524401724338531,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527384996414185,0.4500728845596313,0.3174159526824951,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286764621734619,0.4104952216148376,0.3925389945507049,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231066823005676,0.2680274546146393,1.2258975505828855,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291226148605347,1.0,1.0,0.0,1.0,-3.2603418827056885,3.26033353805542,8.549081030650996e-06,2.519284725189209,1.0,1.0,0.0,197.59616088867188,179.0,28209.53515625,-0.0,3081.134765625,1.0,283.1499938964844,285.1162414550781,291.77069091796875,293.6171875,293.1499938964844,293.1499938964844,283.1499938964844,26537.5703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647733688354492,1.0,0.0,0.0,3.4310572147369385,3.431077480316162,7.855055059735605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.15478515625,0.0,1236.4007568359375,1895.4371337890625,0.0,2154.569091796875,0.8481743335723877,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937284111976624,0.3588587343692779,0.3267624676227569,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673070073127747,0.4742034077644348,0.4524401724338531,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527384996414185,0.4500728845596313,0.3174159526824951,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286764621734619,0.4104952216148376,0.3925389945507049,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231066823005676,0.2680274546146393,1.2258975505828855,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291226148605347,1.0,1.0,0.0,1.0,-3.2603418827056885,3.26033353805542,8.549081030650996e-06,2.519284725189209,1.0,1.0,0.0,197.59616088867188,179.0,28209.53515625,-0.0,3081.134765625,1.0,283.1499938964844,285.1162414550781,291.77069091796875,293.6171875,293.1499938964844,293.1499938964844,283.1499938964844,26537.5703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647733688354492,1.0,0.0,0.0,3.4310572147369385,3.431077480316162,7.855055059735605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.15478515625,0.0,1236.4007568359375,1895.4371337890625,0.0,2154.569091796875,0.8481743335723877,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.796697199344635,0.3582716286182403,0.3261078894138336,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8706127405166626,0.473608911037445,0.4517488777637481,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559214472770691,0.4495610296726227,0.3169623911380768,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316614627838135,0.4100896418094635,0.3920243680477142,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256841659545898,0.267782986164093,1.2241603136062622,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.6265640258789062,1.0,1.0,0.0,1.0,-3.2554705142974854,3.2554619312286377,8.523456017428543e-06,2.5154824256896973,1.0,1.0,0.0,194.14903259277344,179.0,28393.384765625,-0.0,3051.43798828125,1.0,283.1499938964844,285.0998840332031,291.7949523925781,293.65087890625,293.1499938964844,293.1499938964844,283.1499938964844,27336.1328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659256458282471,1.0,0.0,0.0,3.482511043548584,3.482532024383545,8.092417829175247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.7900390625,0.0,1292.84033203125,1895.4371337890625,0.0,2164.74462890625,0.8579466342926025,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005290031433105,0.3577155172824859,0.325449675321579,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748651742935181,0.4730380475521087,0.4510470926761627,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600167036056519,0.4490737020969391,0.3165012896060943,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354727625846863,0.4097064435482025,0.391498863697052,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289528250694275,0.2675627768039703,1.222387194633484,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236321330070496,1.0,1.0,0.0,1.0,-3.250516653060913,3.250508069992065,8.497418093611486e-06,2.511608362197876,1.0,1.0,0.0,190.0276031494141,167.0,28558.203125,-0.0,3017.908203125,1.0,283.1499938964844,285.0917358398437,291.82110595703125,293.68524169921875,293.1499938964844,293.1499938964844,283.1499938964844,27863.888671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669636607170105,1.0,0.0,0.0,3.51596736907959,3.51598858833313,8.248651965914178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.06640625,0.0,1330.4603271484375,1895.4371337890625,0.0,2173.92333984375,0.8689320683479309,1.0,0.0,3.0,1.0,0.0
12326820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103110790252686,0.356689840555191,0.3241640925407409,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858737349510193,0.471966952085495,0.4496583640575409,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706603646278381,0.4481698274612427,0.3155910670757293,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.845323920249939,0.4090072214603424,0.3904590606689453,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373253107070923,0.2671968340873718,1.218921422958374,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170297265052795,1.0,1.0,0.0,1.0,-3.2407877445220947,3.240779161453247,8.446355423075147e-06,2.503982782363892,1.0,1.0,0.0,180.4121856689453,155.0,28978.861328125,-0.0,2943.930419921875,1.0,283.1499938964844,285.0771484375,291.8818054199219,293.76788330078125,293.1499938964844,293.1499938964844,283.1499938964844,29119.958984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693027257919312,1.0,0.0,0.0,3.59434175491333,3.5943639278411865,8.620491485089588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.30859375,0.0,1421.430419921875,1895.4371337890625,0.0,2194.648681640625,0.8881281018257141,1.0,0.0,3.0,1.0,0.0
12326880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103110790252686,0.356689840555191,0.3241640925407409,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858737349510193,0.471966952085495,0.4496583640575409,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706603646278381,0.4481698274612427,0.3155910670757293,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.845323920249939,0.4090072214603424,0.3904590606689453,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373253107070923,0.2671968340873718,1.218921422958374,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170297265052795,1.0,1.0,0.0,1.0,-3.2407877445220947,3.240779161453247,8.446355423075147e-06,2.503982782363892,1.0,1.0,0.0,180.4121856689453,155.0,28978.861328125,-0.0,2943.930419921875,1.0,283.1499938964844,285.0771484375,291.8818054199219,293.76788330078125,293.1499938964844,293.1499938964844,283.1499938964844,29119.958984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693027257919312,1.0,0.0,0.0,3.59434175491333,3.5943639278411865,8.620491485089588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.30859375,0.0,1421.430419921875,1895.4371337890625,0.0,2194.648681640625,0.8881281018257141,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220292925834656,0.3557693362236023,0.3229331374168396,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.899933397769928,0.4709857702255249,0.4483109414577484,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843772411346436,0.4473541378974914,0.3147106468677521,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580784201622009,0.4083933532238006,0.3894563913345337,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481089234352112,0.2669263780117035,1.2156777381896973,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098347306251526,1.0,1.0,0.0,1.0,-3.2315216064453125,3.231513261795044,8.397809324378613e-06,2.496697902679444,1.0,1.0,0.0,169.68405151367188,143.0,29420.234375,-0.0,2865.210693359375,1.0,283.1499938964844,285.0669250488281,291.9502868652344,293.861083984375,293.1499938964844,293.1499938964844,283.1499938964844,30326.4765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721923589706421,1.0,0.0,0.0,3.6680476665496826,3.668070793151856,8.9776608547254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.8662109375,0.0,1510.6800537109375,1895.4371337890625,0.0,2220.33154296875,0.9061990976333618,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220292925834656,0.3557693362236023,0.3229331374168396,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.899933397769928,0.4709857702255249,0.4483109414577484,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843772411346436,0.4473541378974914,0.3147106468677521,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580784201622009,0.4083933532238006,0.3894563913345337,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481089234352112,0.2669263780117035,1.2156777381896973,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098347306251526,1.0,1.0,0.0,1.0,-3.2315216064453125,3.231513261795044,8.397809324378613e-06,2.496697902679444,1.0,1.0,0.0,169.68405151367188,143.0,29420.234375,-0.0,2865.210693359375,1.0,283.1499938964844,285.0669250488281,291.9502868652344,293.861083984375,293.1499938964844,293.1499938964844,283.1499938964844,30326.4765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721923589706421,1.0,0.0,0.0,3.6680476665496826,3.668070793151856,8.9776608547254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.8662109375,0.0,1510.6800537109375,1895.4371337890625,0.0,2220.33154296875,0.9061990976333618,1.0,0.0,3.0,1.0,0.0
