time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359692096710205,0.3549414277076721,0.3217641711235046,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9180545210838318,0.4700867533683777,0.4470177590847015,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.90121728181839,0.4466171860694885,0.3138681948184967,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740098476409912,0.4078569114208221,0.3885037004947662,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616349458694458,0.2667429447174072,1.212715983390808,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023262143135071,1.0,1.0,0.0,1.0,-3.222840070724488,3.2228317260742188,8.352399163413793e-06,2.489851474761963,1.0,1.0,0.0,158.35768127441406,131.0,29883.619140625,-0.0,2784.842041015625,1.0,283.1499938964844,285.0603332519531,292.0238647460937,293.9613342285156,293.1499938964844,293.1499938964844,283.1499938964844,31499.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755202054977417,1.0,0.0,0.0,3.738323450088501,3.7383475303649902,9.324961638412788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.27099609375,0.0,1599.18359375,1895.4371337890625,0.0,2250.013427734375,0.9234420657157898,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359692096710205,0.3549414277076721,0.3217641711235046,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9180545210838318,0.4700867533683777,0.4470177590847015,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.90121728181839,0.4466171860694885,0.3138681948184967,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740098476409912,0.4078569114208221,0.3885037004947662,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616349458694458,0.2667429447174072,1.212715983390808,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023262143135071,1.0,1.0,0.0,1.0,-3.222840070724488,3.2228317260742188,8.352399163413793e-06,2.489851474761963,1.0,1.0,0.0,158.35768127441406,131.0,29883.619140625,-0.0,2784.842041015625,1.0,283.1499938964844,285.0603332519531,292.0238647460937,293.9613342285156,293.1499938964844,293.1499938964844,283.1499938964844,31499.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755202054977417,1.0,0.0,0.0,3.738323450088501,3.7383475303649902,9.324961638412788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.27099609375,0.0,1599.18359375,1895.4371337890625,0.0,2250.013427734375,0.9234420657157898,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.853154718875885,0.3541957437992096,0.3206577897071838,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413231611251832,0.4692627787590027,0.4457827508449554,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231178164482116,0.4459514617919922,0.3130660653114319,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936325907707214,0.4073907434940338,0.3876048028469085,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784903645515442,0.2666376531124115,1.2100483179092407,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946531891822815,1.0,1.0,0.0,1.0,-3.214770555496216,3.214762210845948,8.310245902976021e-06,2.4834654331207275,1.0,1.0,0.0,146.71157836914062,119.0,30368.533203125,-0.0,2704.383056640625,1.0,283.1499938964844,285.056640625,292.1015625,294.0673217773437,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791460156440735,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.2802734375,0.0,1687.6182861328125,1895.4371337890625,0.0,2282.47607421875,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.853154718875885,0.3541957437992096,0.3206577897071838,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413231611251832,0.4692627787590027,0.4457827508449554,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231178164482116,0.4459514617919922,0.3130660653114319,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936325907707214,0.4073907434940338,0.3876048028469085,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784903645515442,0.2666376531124115,1.2100483179092407,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946531891822815,1.0,1.0,0.0,1.0,-3.214770555496216,3.214762210845948,8.310245902976021e-06,2.4834654331207275,1.0,1.0,0.0,146.71157836914062,119.0,30368.533203125,-0.0,2704.383056640625,1.0,283.1499938964844,285.056640625,292.1015625,294.0673217773437,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791460156440735,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.2802734375,0.0,1687.6182861328125,1895.4371337890625,0.0,2282.47607421875,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633941411972046,0.3538505434989929,0.3201289474964142,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.954243004322052,0.4688766598701477,0.4451886415481567,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9364106059074402,0.445642739534378,0.3126813769340515,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9050682783126832,0.4071817398071289,0.387176901102066,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883960604667664,0.266611635684967,1.2088263034820557,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907819867134094,1.0,1.0,0.0,1.0,-3.2109735012054443,3.210965156555176,8.290426194434986e-06,2.480452060699463,1.0,1.0,0.0,140.81692504882812,119.0,30637.3515625,-0.0,2664.387939453125,1.0,283.1499938964844,285.05328369140625,292.1419677734375,294.1231994628906,293.1499938964844,293.1499938964844,283.1499938964844,33356.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781058132648468,1.0,0.0,0.0,3.846901893615722,3.846927404403688,9.874509032670176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.64892578125,0.0,1742.6138916015625,1895.4371337890625,0.0,2299.6455078125,0.9472873210906982,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.874976634979248,0.3535245656967163,0.3196122348308563,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9675881266593932,0.4685085117816925,0.4446066319942474,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.950726330280304,0.4453508853912353,0.3123045563697815,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187557101249696,0.4069893062114715,0.386760264635086,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994073033332825,0.2666029334068298,1.207667589187622,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868950486183167,1.0,1.0,0.0,1.0,-3.2073044776916504,3.207296133041382,8.27128405944677e-06,2.477534770965576,1.0,1.0,0.0,134.89512634277344,122.0,30873.3671875,-0.0,2624.593994140625,1.0,283.1499938964844,285.05535888671875,292.1828308105469,294.1783447265625,293.1499938964844,293.1499938964844,283.04998779296875,33786.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782983660697937,1.0,0.0,0.0,3.87164306640625,3.871668815612793,1.0001932650993697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.86181640625,0.0,1776.453369140625,1895.4371337890625,0.0,2316.969970703125,0.9551770091056824,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858560919761658,0.3526113927364349,0.3186885118484497,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789385199546814,0.4675419926643371,0.443577229976654,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633169770240784,0.4445072412490845,0.3116355538368225,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322237372398376,0.4064007997512817,0.3860770165920257,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098024725914001,0.2664521038532257,1.206276535987854,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.087890625,1.0,0.5834361910820007,1.0,1.0,0.0,1.0,-3.201655626296997,3.2016472816467285,8.241727300628554e-06,2.472991704940796,1.0,1.0,0.0,129.6092987060547,125.0,31819.189453125,-0.0,2584.434814453125,1.0,283.05206298828125,284.98931884765625,292.288330078125,294.34967041015625,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925804853439331,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.2421875,0.0,1851.8184814453125,1895.4371337890625,0.0,2403.793212890625,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858560919761658,0.3526113927364349,0.3186885118484497,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789385199546814,0.4675419926643371,0.443577229976654,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633169770240784,0.4445072412490845,0.3116355538368225,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322237372398376,0.4064007997512817,0.3860770165920257,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098024725914001,0.2664521038532257,1.206276535987854,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.087890625,1.0,0.5834361910820007,1.0,1.0,0.0,1.0,-3.201655626296997,3.2016472816467285,8.241727300628554e-06,2.472991704940796,1.0,1.0,0.0,129.6092987060547,125.0,31819.189453125,-0.0,2584.434814453125,1.0,283.05206298828125,284.98931884765625,292.288330078125,294.34967041015625,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925804853439331,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.2421875,0.0,1851.8184814453125,1895.4371337890625,0.0,2403.793212890625,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859242796897888,0.3508594036102295,0.3173241317272186,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793091416358948,0.4657929539680481,0.4421361684799194,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637317061424256,0.4428182244300842,0.3106231987476349,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328864812850952,0.4051079750061035,0.3850414752960205,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104766607284546,0.2657769024372101,1.203884840011597,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817921757698059,1.0,1.0,0.0,1.0,-3.1929502487182617,3.1929421424865723,8.19671549834311e-06,2.46616530418396,1.0,1.0,0.0,128.67962646484375,128.0,33587.234375,-0.0,2562.12841796875,1.0,282.7560119628906,284.7873229980469,292.4194030761719,294.6114807128906,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138424158096313,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.4453125,0.0,1892.6956787109373,1895.4371337890625,0.0,2598.621826171875,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859242796897888,0.3508594036102295,0.3173241317272186,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793091416358948,0.4657929539680481,0.4421361684799194,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637317061424256,0.4428182244300842,0.3106231987476349,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328864812850952,0.4051079750061035,0.3850414752960205,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104766607284546,0.2657769024372101,1.203884840011597,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817921757698059,1.0,1.0,0.0,1.0,-3.1929502487182617,3.1929421424865723,8.19671549834311e-06,2.46616530418396,1.0,1.0,0.0,128.67962646484375,128.0,33587.234375,-0.0,2562.12841796875,1.0,282.7560119628906,284.7873229980469,292.4194030761719,294.6114807128906,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138424158096313,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.4453125,0.0,1892.6956787109373,1895.4371337890625,0.0,2598.621826171875,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790289759635925,0.3484720885753631,0.3153852224349975,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972850501537323,0.4633664190769195,0.4400819838047027,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565062522888184,0.4404344856739044,0.3091355860233307,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253188967704772,0.4031880497932434,0.3834516108036041,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049339652061462,0.2645768523216247,1.1994543075561523,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808088779449463,1.0,1.0,0.0,1.0,-3.179126024246216,3.1791179180145264,8.125516615109518e-06,2.455336093902588,1.0,1.0,0.0,130.17564392089844,131.0,35418.4296875,-0.0,2543.0625,1.0,282.4559631347656,284.5887756347656,292.51220703125,294.8233947753906,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355352878570557,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.15966796875,0.0,1917.3421630859373,1895.4371337890625,0.0,2800.031494140625,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790289759635925,0.3484720885753631,0.3153852224349975,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972850501537323,0.4633664190769195,0.4400819838047027,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565062522888184,0.4404344856739044,0.3091355860233307,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253188967704772,0.4031880497932434,0.3834516108036041,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049339652061462,0.2645768523216247,1.1994543075561523,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808088779449463,1.0,1.0,0.0,1.0,-3.179126024246216,3.1791179180145264,8.125516615109518e-06,2.455336093902588,1.0,1.0,0.0,130.17564392089844,131.0,35418.4296875,-0.0,2543.0625,1.0,282.4559631347656,284.5887756347656,292.51220703125,294.8233947753906,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355352878570557,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.15966796875,0.0,1917.3421630859373,1895.4371337890625,0.0,2800.031494140625,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714234232902527,0.3462768197059631,0.3136242926120758,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.9650838375091552,0.4610923528671264,0.4381625056266784,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9479667544364928,0.4381953477859497,0.3077429234981537,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.916727900505066,0.4013333022594452,0.3819172382354736,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983505129814148,0.263334572315216,1.1948057413101196,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,294.49127197265625,297.1058959960937,285.6040344238281,1.0,0.5801543593406677,1.0,1.0,0.0,1.0,-3.165595293045044,3.1655871868133545,8.0561512731947e-06,2.4447450637817383,1.0,1.0,0.0,132.19296264648438,131.0,37144.29296875,-0.0,2527.52490234375,1.0,282.1630859375,284.3976135253906,292.5924377441406,295.0229797363281,293.1499938964844,293.1499938964844,282.1499938964844,35703.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533354997634888,1.0,0.0,0.0,3.979948043823242,3.979975461959839,1.0569345931799037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.24609375,0.0,1929.746337890625,1895.4371337890625,0.0,2966.521240234375,0.979274034500122,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693411946296692,0.3457436263561249,0.3131457567214966,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.96285879611969,0.4605305194854736,0.4376405477523803,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.945550501346588,0.4376486837863922,0.3073636293411255,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9143874049186708,0.4008711576461792,0.3814930617809295,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.7965152859687805,0.2630157172679901,1.193478226661682,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799854397773743,1.0,1.0,0.0,1.0,-3.161829710006714,3.1618216037750244,8.036869985517114e-06,2.4417855739593506,1.0,1.0,0.0,132.77342224121094,134.0,37250.03515625,-0.0,2523.323486328125,1.0,282.1559143066406,284.3931884765625,292.59356689453125,295.0185852050781,293.1499938964844,293.1499938964844,281.8500061035156,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553066253662109,1.0,0.0,0.0,3.981569766998291,3.9815969467163086,1.05779599834932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.1962890625,0.0,1932.10595703125,1895.4371337890625,0.0,2984.996337890625,0.9796597361564636,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.8643304705619812,0.3443014025688171,0.3119878470897674,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9573190212249756,0.4590198993682861,0.4363594949245453,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.93960839509964,0.4361712336540222,0.3064415156841278,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088234901428224,0.3996202945709228,0.3804491460323334,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920453548431396,0.2621476054191589,1.190158486366272,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.46002197265625,1.0,0.5795764327049255,1.0,1.0,0.0,1.0,-3.15254282951355,3.1525347232818604,7.989458936208393e-06,2.4345040321350098,1.0,1.0,0.0,134.21661376953125,134.0,38711.1328125,-0.0,2513.05712890625,1.0,281.89306640625,284.2298278808594,292.6605224609375,295.2182312011719,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669625520706177,1.0,0.0,0.0,3.9849836826324463,3.985010862350464,1.0596107813398703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.2890625,0.0,1937.080322265625,1895.4371337890625,0.0,3094.316650390625,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.8589274883270264,0.3427818119525909,0.3106964826583862,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9510932564735411,0.4574228823184967,0.4349411129951477,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9330391883850098,0.4346104562282562,0.3054138422012329,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9030454754829408,0.3982861936092376,0.3792797923088074,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7871702909469604,0.2612055540084839,1.186384201049805,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.4319152832031,1.0,0.5791147947311401,1.0,1.0,0.0,1.0,-3.142106294631958,3.142098188400269,7.936374458950013e-06,2.426332712173462,1.0,1.0,0.0,135.83465576171875,137.0,39037.9609375,-0.0,2501.556884765625,1.0,281.8557434082031,284.1967468261719,292.67364501953125,295.2081604003906,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730326294898987,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.0610107210595745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.13037109375,0.0,1940.9205322265625,1895.4371337890625,0.0,3151.256103515625,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486666083335876,0.339648574590683,0.3080914616584778,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385640025138856,0.4541049301624298,0.4320415258407593,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202682375907898,0.4313737452030182,0.3033255338668823,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922699093818665,0.3954970836639404,0.3768714368343353,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777438163757324,0.2592121958732605,1.1784523725509644,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781209468841553,1.0,1.0,0.0,1.0,-3.120546340942383,3.1205384731292725,7.827248737157788e-06,2.409442186355591,1.0,1.0,0.0,139.07229614257812,140.0,40781.30078125,-0.0,2477.4326171875,1.0,281.5559387207031,283.9993591308594,292.7546691894531,295.39617919921875,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890661597251892,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.42431640625,0.0,1946.1700439453125,1895.4371337890625,0.0,3301.473388671875,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486666083335876,0.339648574590683,0.3080914616584778,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385640025138856,0.4541049301624298,0.4320415258407593,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202682375907898,0.4313737452030182,0.3033255338668823,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922699093818665,0.3954970836639404,0.3768714368343353,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777438163757324,0.2592121958732605,1.1784523725509644,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781209468841553,1.0,1.0,0.0,1.0,-3.120546340942383,3.1205384731292725,7.827248737157788e-06,2.409442186355591,1.0,1.0,0.0,139.07229614257812,140.0,40781.30078125,-0.0,2477.4326171875,1.0,281.5559387207031,283.9993591308594,292.7546691894531,295.39617919921875,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890661597251892,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.42431640625,0.0,1946.1700439453125,1895.4371337890625,0.0,3301.473388671875,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388552665710449,0.3363717496395111,0.3053581416606903,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259634017944336,0.4506065547466278,0.4289719462394714,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081777930259703,0.4279640018939972,0.3011174201965332,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817811012268066,0.3925357162952423,0.3743000626564026,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.768597424030304,0.2570730745792389,1.1698555946350098,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868835449219,1.0,0.5769829154014587,1.0,1.0,0.0,1.0,-3.097488641738892,3.0974810123443604,7.711386388109531e-06,2.3913817405700684,1.0,1.0,0.0,142.36134338378906,143.0,42481.36328125,-0.0,2451.005859375,1.0,281.2557983398437,283.7997131347656,292.8364562988281,295.5831298828125,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037824273109436,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.95361328125,0.0,1949.2923583984373,1895.4371337890625,0.0,3438.81591796875,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388552665710449,0.3363717496395111,0.3053581416606903,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259634017944336,0.4506065547466278,0.4289719462394714,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081777930259703,0.4279640018939972,0.3011174201965332,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817811012268066,0.3925357162952423,0.3743000626564026,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.768597424030304,0.2570730745792389,1.1698555946350098,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868835449219,1.0,0.5769829154014587,1.0,1.0,0.0,1.0,-3.097488641738892,3.0974810123443604,7.711386388109531e-06,2.3913817405700684,1.0,1.0,0.0,142.36134338378906,143.0,42481.36328125,-0.0,2451.005859375,1.0,281.2557983398437,283.7997131347656,292.8364562988281,295.5831298828125,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037824273109436,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.95361328125,0.0,1949.2923583984373,1895.4371337890625,0.0,3438.81591796875,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.829491913318634,0.3329617381095886,0.302505612373352,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138550758361816,0.4469397366046905,0.4257438480854034,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973640203475952,0.4243866205215454,0.2987944781780243,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717176914215088,0.3894188404083252,0.3715804517269134,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598540186882019,0.2548072338104248,1.1606839895248413,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756996273994446,1.0,1.0,0.0,1.0,-3.0730903148651123,3.073082685470581,7.589741017000051e-06,2.372277021408081,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.25390625,-0.0,2422.41015625,1.0,280.955810546875,283.5981140136719,292.9174194335937,295.7669372558594,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173647165298462,1.0,0.0,0.0,3.9939005374908447,3.9939279556274414,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.31884765625,0.0,1950.4415283203125,1895.4371337890625,0.0,3564.818603515625,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.829491913318634,0.3329617381095886,0.302505612373352,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138550758361816,0.4469397366046905,0.4257438480854034,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973640203475952,0.4243866205215454,0.2987944781780243,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717176914215088,0.3894188404083252,0.3715804517269134,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598540186882019,0.2548072338104248,1.1606839895248413,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756996273994446,1.0,1.0,0.0,1.0,-3.0730903148651123,3.073082685470581,7.589741017000051e-06,2.372277021408081,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.25390625,-0.0,2422.41015625,1.0,280.955810546875,283.5981140136719,292.9174194335937,295.7669372558594,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173647165298462,1.0,0.0,0.0,3.9939005374908447,3.9939279556274414,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.31884765625,0.0,1950.4415283203125,1895.4371337890625,0.0,3564.818603515625,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204472064971924,0.3294323086738586,0.299544095993042,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028483629226683,0.4431178867816925,0.4223679006099701,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870857954025269,0.4206504225730896,0.2963594496250152,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621399402618408,0.3861636817455292,0.3687286376953125,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515541911125183,0.2524298131465912,1.1510018110275269,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742785930633545,1.0,1.0,0.0,1.0,-3.047476053237915,3.047468662261963,7.463089787052013e-06,2.3522262573242188,0.994578182697296,0.994578182697296,0.0,148.93714904785156,149.0,45712.96875,-0.0,2391.841796875,1.0,280.6557312011719,283.3954772949219,292.9962463378906,295.9454650878906,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298856258392334,1.0,0.0,0.0,3.9898974895477295,3.989925146102905,1.0622255786074677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.9501953125,0.0,1946.206298828125,1895.4371337890625,0.0,3680.093017578125,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204472064971924,0.3294323086738586,0.299544095993042,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028483629226683,0.4431178867816925,0.4223679006099701,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870857954025269,0.4206504225730896,0.2963594496250152,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621399402618408,0.3861636817455292,0.3687286376953125,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515541911125183,0.2524298131465912,1.1510018110275269,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742785930633545,1.0,1.0,0.0,1.0,-3.047476053237915,3.047468662261963,7.463089787052013e-06,2.3522262573242188,0.994578182697296,0.994578182697296,0.0,148.93714904785156,149.0,45712.96875,-0.0,2391.841796875,1.0,280.6557312011719,283.3954772949219,292.9962463378906,295.9454650878906,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298856258392334,1.0,0.0,0.0,3.9898974895477295,3.989925146102905,1.0622255786074677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.9501953125,0.0,1946.206298828125,1895.4371337890625,0.0,3680.093017578125,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161068558692932,0.3276430666446686,0.2980707287788391,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8979212045669556,0.4411684870719909,0.4206694364547729,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.8822407126426697,0.4187444448471069,0.2951375544071197,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576653003692627,0.3845017552375793,0.3672920167446136,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476771473884583,0.2512153387069702,1.14609694480896,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823974609375,1.0,0.5735336542129517,1.0,1.0,0.0,1.0,-3.0345706939697266,3.0345633029937744,7.399674359476194e-06,2.342120885848999,0.9908114075660706,0.9908114075660706,0.0,150.51718139648438,149.0,47018.23828125,-0.0,2376.216552734375,1.0,280.3929443359375,283.22760009765625,293.0589599609375,296.13824462890625,293.1499938964844,293.1499938964844,280.3500061035156,36203.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938085913658142,1.0,0.0,0.0,3.9859538078308105,3.9859812259674072,1.0601268058962887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.3935546875,0.0,1941.70458984375,1895.4371337890625,0.0,3755.026123046875,0.9809101819992064,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.8114938139915466,0.3257994055747986,0.2964865863323211,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8928084969520569,0.4391565024852752,0.4188573062419891,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8772248029708862,0.4167756140232086,0.2938249409198761,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.8530635833740234,0.3827824890613556,0.3657554984092712,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.7436947822570801,0.2499558180570602,1.1408718824386597,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498962402344,1.0,0.5727335214614868,1.0,1.0,0.0,1.0,-3.0207815170288086,3.0207743644714355,7.332245331781451e-06,2.331336259841919,0.9877049326896667,0.9877049326896667,0.0,152.19020080566406,152.0,47220.33984375,-0.0,2359.55908203125,1.0,280.3557434082031,283.1925354003906,293.07196044921875,296.1170349121094,293.1499938964844,293.1499938964844,280.04998779296875,36273.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941354274749756,1.0,0.0,0.0,3.980325698852539,3.980353116989136,1.0571351367616444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.60498046875,0.0,1934.8936767578125,1895.4371337890625,0.0,3784.75146484375,0.9797000885009766,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023433685302734,0.3220764696598053,0.2933443486690521,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831436634063721,0.4350688457489013,0.4152238070964813,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678057193756104,0.4127771854400635,0.2912011444568634,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.844465970993042,0.3792866766452789,0.3626708090305328,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362285852432251,0.2473979145288467,1.1303492784500122,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710800886154175,1.0,1.0,0.0,1.0,-2.993124723434448,2.993117570877075,7.197922059276607e-06,2.309700489044189,0.9784032702445984,0.9784032702445984,0.0,155.41189575195312,155.0,48642.85546875,-0.0,2325.824951171875,1.0,280.055908203125,282.989990234375,293.1437683105469,296.2802124023437,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517967700958252,1.0,0.0,0.0,3.964247465133667,3.964274883270264,1.0486119208508171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.94970703125,0.0,1915.3668212890625,1895.4371337890625,0.0,3879.134033203125,0.9761709570884703,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023433685302734,0.3220764696598053,0.2933443486690521,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831436634063721,0.4350688457489013,0.4152238070964813,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678057193756104,0.4127771854400635,0.2912011444568634,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.844465970993042,0.3792866766452789,0.3626708090305328,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362285852432251,0.2473979145288467,1.1303492784500122,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710800886154175,1.0,1.0,0.0,1.0,-2.993124723434448,2.993117570877075,7.197922059276607e-06,2.309700489044189,0.9784032702445984,0.9784032702445984,0.0,155.41189575195312,155.0,48642.85546875,-0.0,2325.824951171875,1.0,280.055908203125,282.989990234375,293.1437683105469,296.2802124023437,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517967700958252,1.0,0.0,0.0,3.964247465133667,3.964274883270264,1.0486119208508171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.94970703125,0.0,1915.3668212890625,1895.4371337890625,0.0,3879.134033203125,0.9761709570884703,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.793311357498169,0.3182775974273681,0.290131151676178,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738819360733032,0.4308691024780273,0.4114816188812256,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588418364524841,0.4086699783802032,0.2884993255138397,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363029360771179,0.3756890594959259,0.359487235546112,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290765643119812,0.2447689920663833,1.11949360370636,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693355202674866,1.0,1.0,0.0,1.0,-2.964639663696289,2.964632511138916,7.06089394952869e-06,2.2874255180358887,0.9666680693626404,0.9666680693626404,0.0,158.59848022460938,158.0,49972.0703125,-0.0,2290.923095703125,1.0,279.75604248046875,282.7882385253906,293.2112121582031,296.4339599609375,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612773656845092,1.0,0.0,0.0,3.940610408782959,3.940637588500977,1.036144453792076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.865234375,0.0,1886.4827880859373,1895.4371337890625,0.0,3963.9638671875,0.9709574580192566,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.793311357498169,0.3182775974273681,0.290131151676178,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738819360733032,0.4308691024780273,0.4114816188812256,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588418364524841,0.4086699783802032,0.2884993255138397,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363029360771179,0.3756890594959259,0.359487235546112,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290765643119812,0.2447689920663833,1.11949360370636,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693355202674866,1.0,1.0,0.0,1.0,-2.964639663696289,2.964632511138916,7.06089394952869e-06,2.2874255180358887,0.9666680693626404,0.9666680693626404,0.0,158.59848022460938,158.0,49972.0703125,-0.0,2290.923095703125,1.0,279.75604248046875,282.7882385253906,293.2112121582031,296.4339599609375,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612773656845092,1.0,0.0,0.0,3.940610408782959,3.940637588500977,1.036144453792076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.865234375,0.0,1886.4827880859373,1895.4371337890625,0.0,3963.9638671875,0.9709574580192566,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845689058303833,0.3144170939922333,0.286858469247818,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650339841842651,0.4265716969966888,0.4076429903507232,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503229022026062,0.4044688045978546,0.28572878241539,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284953832626343,0.3720028102397918,0.3562160730361938,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221145629882812,0.2420815229415893,1.108357071876526,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675166845321655,1.0,1.0,0.0,1.0,-2.9354426860809326,2.93543553352356,6.921828116901452e-06,2.264602899551392,0.9525116086006165,0.9525116086006165,0.0,161.75006103515625,161.0,51197.35546875,-0.0,2255.114990234375,1.0,279.4562072753906,282.5884094238281,293.2734680175781,296.5767517089844,293.1499938964844,293.1499938964844,279.1499938964844,36900.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698376655578612,1.0,0.0,0.0,3.908144474029541,3.9081711769104,1.019141564029269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.474609375,0.0,1846.99267578125,1895.4371337890625,0.0,4039.778564453125,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
