time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845689058303833,0.3144170939922333,0.286858469247818,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650339841842651,0.4265716969966888,0.4076429903507232,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503229022026062,0.4044688045978546,0.28572878241539,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284953832626343,0.3720028102397918,0.3562160730361938,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221145629882812,0.2420815229415893,1.108357071876526,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675166845321655,1.0,1.0,0.0,1.0,-2.9354426860809326,2.93543553352356,6.921828116901452e-06,2.264602899551392,0.9525116086006165,0.9525116086006165,0.0,161.75006103515625,161.0,51197.35546875,-0.0,2255.114990234375,1.0,279.4562072753906,282.5884094238281,293.2734680175781,296.5767517089844,293.1499938964844,293.1499938964844,279.1499938964844,36900.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698376655578612,1.0,0.0,0.0,3.908144474029541,3.9081711769104,1.019141564029269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.474609375,0.0,1846.99267578125,1895.4371337890625,0.0,4039.778564453125,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.776151716709137,0.3105117678642273,0.2835404872894287,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566059470176697,0.4221936166286468,0.4037229716777801,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422272205352783,0.4001911282539367,0.2829008996486664,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209379315376282,0.368243545293808,0.3528710007667541,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151788473129272,0.2393495887517929,1.0969992876052856,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656415224075317,1.0,1.0,0.0,1.0,-2.905670166015625,2.90566349029541,6.781469437555643e-06,2.241340398788452,0.9359632730484008,0.9359632730484008,0.0,164.8647918701172,149.0,52307.33203125,-0.0,2218.676513671875,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.7071228027344,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775188565254213,1.0,0.0,0.0,3.865283250808716,3.865309476852417,9.969098755391317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.43115234375,0.0,1795.5115966796875,1895.4371337890625,0.0,4107.119140625,0.9543064832687378,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.776151716709137,0.3105117678642273,0.2835404872894287,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566059470176697,0.4221936166286468,0.4037229716777801,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422272205352783,0.4001911282539367,0.2829008996486664,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209379315376282,0.368243545293808,0.3528710007667541,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151788473129272,0.2393495887517929,1.0969992876052856,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656415224075317,1.0,1.0,0.0,1.0,-2.905670166015625,2.90566349029541,6.781469437555643e-06,2.241340398788452,0.9359632730484008,0.9359632730484008,0.0,164.8647918701172,149.0,52307.33203125,-0.0,2218.676513671875,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.7071228027344,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775188565254213,1.0,0.0,0.0,3.865283250808716,3.865309476852417,9.969098755391317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.43115234375,0.0,1795.5115966796875,1895.4371337890625,0.0,4107.119140625,0.9543064832687378,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749699950218201,0.3085702955722809,0.2818223237991333,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.8556316494941711,0.4199994802474975,0.4016823470592499,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8412633538246155,0.3980501294136047,0.2814320623874664,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200631141662598,0.3663598299026489,0.3511151075363159,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142475843429565,0.2379866987466812,1.090911865234375,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6771240234375,1.0,0.562805712223053,1.0,1.0,0.0,1.0,-2.8899614810943604,2.889954805374145,6.708070031891111e-06,2.2291014194488525,0.9261947274208068,0.9261947274208068,0.0,163.91122436523438,149.0,53307.5078125,-0.0,2186.881103515625,1.0,278.89605712890625,282.23016357421875,293.3773498535156,296.8721618652344,293.1499938964844,293.1499938964844,278.8500061035156,37357.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983135461807251,1.0,0.0,0.0,3.839520692825317,3.8395469188690186,9.836652452577257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.38720703125,0.0,1765.103515625,1895.4371337890625,0.0,4155.91796875,0.948590099811554,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751632332801819,0.3066041171550751,0.2799737751483917,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8561555743217468,0.4177679419517517,0.3995023071765899,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417149186134338,0.3958733081817627,0.2798552215099334,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205612301826477,0.3644433319568634,0.3492316901683807,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145527601242065,0.2366050332784652,1.0843695402145386,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9865417480469,283.64453125,1.0,0.5592317581176758,1.0,1.0,0.0,1.0,-2.873097419738769,2.8730907440185547,6.6296888689976186e-06,2.2159502506256104,0.9170414209365844,0.9170414209365844,0.0,161.68101501464844,137.0,53261.296875,-0.0,2147.168212890625,1.0,278.8567810058594,282.1986694335937,293.379150390625,296.822265625,293.1499938964844,293.1499938964844,278.54998779296875,37519.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843205213546752,1.0,0.0,0.0,3.8100874423980713,3.810113430023194,9.686417570264894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.22314453125,0.0,1730.5379638671875,1895.4371337890625,0.0,4166.1650390625,0.9421157836914062,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789132595062256,0.3027558922767639,0.2763075232505798,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607717752456665,0.4133483469486236,0.395126461982727,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460190892219543,0.3915720283985138,0.2767020761966705,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247901797294617,0.3606554269790649,0.3454433679580688,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180590033531189,0.2339041084051132,1.0711719989776611,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505125522613525,1.0,1.0,0.0,1.0,-2.8392257690429688,2.839219331741333,6.473635949078016e-06,2.189527750015259,0.8958081603050232,0.8958081603050232,0.0,154.6728515625,125.0,54055.72265625,0.0,2056.404541015625,1.0,278.5572509765625,282.0118713378906,293.4206237792969,296.91973876953125,293.1499938964844,293.1499938964844,278.8500061035156,37914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901647567749025,1.0,0.0,0.0,3.7402186393737793,3.740243911743164,9.33441867800866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.02880859375,0.0,1650.552978515625,1895.4371337890625,0.0,4216.43408203125,0.9267168641090392,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789132595062256,0.3027558922767639,0.2763075232505798,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607717752456665,0.4133483469486236,0.395126461982727,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460190892219543,0.3915720283985138,0.2767020761966705,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247901797294617,0.3606554269790649,0.3454433679580688,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180590033531189,0.2339041084051132,1.0711719989776611,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505125522613525,1.0,1.0,0.0,1.0,-2.8392257690429688,2.839219331741333,6.473635949078016e-06,2.189527750015259,0.8958081603050232,0.8958081603050232,0.0,154.6728515625,125.0,54055.72265625,0.0,2056.404541015625,1.0,278.5572509765625,282.0118713378906,293.4206237792969,296.91973876953125,293.1499938964844,293.1499938964844,278.8500061035156,37914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901647567749025,1.0,0.0,0.0,3.7402186393737793,3.740243911743164,9.33441867800866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.02880859375,0.0,1650.552978515625,1895.4371337890625,0.0,4216.43408203125,0.9267168641090392,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885998487472534,0.3005975484848022,0.2735393047332763,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715162873268127,0.4104828536510467,0.3915820717811584,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562516570091248,0.3889420330524444,0.2742246687412262,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344213962554932,0.3582609593868255,0.3423872590065002,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262294292449951,0.2322422116994857,1.0604227781295776,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407711863517761,1.0,1.0,0.0,1.0,-2.812053680419922,2.812047481536865,6.349362593027763e-06,2.1681346893310547,0.8805504441261292,0.8805504441261292,0.0,144.67672729492188,113.0,52458.984375,0.0,1964.0321044921875,1.0,278.8425598144531,282.25537109375,293.3877868652344,296.71875,293.1499938964844,293.1499938964844,279.1499938964844,37928.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757069945335388,1.0,0.0,0.0,3.6675870418548575,3.667611598968506,8.97540644473338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.12255859375,0.0,1567.3236083984375,1895.4371337890625,0.0,4091.295654296875,0.9105429649353028,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885998487472534,0.3005975484848022,0.2735393047332763,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715162873268127,0.4104828536510467,0.3915820717811584,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562516570091248,0.3889420330524444,0.2742246687412262,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344213962554932,0.3582609593868255,0.3423872590065002,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262294292449951,0.2322422116994857,1.0604227781295776,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407711863517761,1.0,1.0,0.0,1.0,-2.812053680419922,2.812047481536865,6.349362593027763e-06,2.1681346893310547,0.8805504441261292,0.8805504441261292,0.0,144.67672729492188,113.0,52458.984375,0.0,1964.0321044921875,1.0,278.8425598144531,282.25537109375,293.3877868652344,296.71875,293.1499938964844,293.1499938964844,279.1499938964844,37928.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757069945335388,1.0,0.0,0.0,3.6675870418548575,3.667611598968506,8.97540644473338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.12255859375,0.0,1567.3236083984375,1895.4371337890625,0.0,4091.295654296875,0.9105429649353028,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056739568710327,0.2999057173728943,0.272223025560379,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.890132486820221,0.4091358184814453,0.3895598948001861,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.874230682849884,0.3878388106822967,0.2729039490222931,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510939478874207,0.3572723567485809,0.3407191634178161,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403194308280945,0.2317769527435302,1.0549750328063965,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.531204342842102,1.0,1.0,0.0,1.0,-2.79789137840271,2.797884941101074,6.284928076638607e-06,2.1569204330444336,0.8686906099319458,0.8686906099319458,0.0,132.4885711669922,101.0,50960.8828125,0.0,1883.251708984375,1.0,279.1416320800781,282.5184020996094,293.4085693359375,296.6304626464844,293.1499938964844,293.1499938964844,279.45001220703125,37779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607200622558594,1.0,0.0,0.0,3.6002626419067383,3.6002867221832275,8.648916036690935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.6533203125,0.0,1491.669189453125,1895.4371337890625,0.0,3959.001708984375,0.895455539226532,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056739568710327,0.2999057173728943,0.272223025560379,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.890132486820221,0.4091358184814453,0.3895598948001861,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.874230682849884,0.3878388106822967,0.2729039490222931,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510939478874207,0.3572723567485809,0.3407191634178161,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403194308280945,0.2317769527435302,1.0549750328063965,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.531204342842102,1.0,1.0,0.0,1.0,-2.79789137840271,2.797884941101074,6.284928076638607e-06,2.1569204330444336,0.8686906099319458,0.8686906099319458,0.0,132.4885711669922,101.0,50960.8828125,0.0,1883.251708984375,1.0,279.1416320800781,282.5184020996094,293.4085693359375,296.6304626464844,293.1499938964844,293.1499938964844,279.45001220703125,37779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607200622558594,1.0,0.0,0.0,3.6002626419067383,3.6002867221832275,8.648916036690935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.6533203125,0.0,1491.669189453125,1895.4371337890625,0.0,3959.001708984375,0.895455539226532,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272879719734192,0.2999186813831329,0.2716297209262848,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163909554481506,0.40860116481781,0.3883966207504272,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991702198982239,0.387508749961853,0.2721933722496032,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746247887611389,0.3570567965507507,0.3398624062538147,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603113055229187,0.2320491224527359,1.0531060695648191,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221006274223328,1.0,1.0,0.0,1.0,-2.791644334793091,2.791638135910034,6.256510459934361e-06,2.151927709579468,0.859980583190918,0.859980583190918,0.0,119.6199951171875,89.0,49544.16015625,0.0,1812.2066650390625,1.0,279.4410705566406,282.7779541015625,293.4345703125,296.5668334960937,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476966261863708,1.0,0.0,0.0,3.5420563220977783,3.5420796871185303,8.371518447347626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.83154296875,0.0,1427.4613037109375,1895.4371337890625,0.0,3842.18798828125,0.8823423385620117,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272879719734192,0.2999186813831329,0.2716297209262848,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163909554481506,0.40860116481781,0.3883966207504272,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991702198982239,0.387508749961853,0.2721933722496032,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746247887611389,0.3570567965507507,0.3398624062538147,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603113055229187,0.2320491224527359,1.0531060695648191,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221006274223328,1.0,1.0,0.0,1.0,-2.791644334793091,2.791638135910034,6.256510459934361e-06,2.151927709579468,0.859980583190918,0.859980583190918,0.0,119.6199951171875,89.0,49544.16015625,0.0,1812.2066650390625,1.0,279.4410705566406,282.7779541015625,293.4345703125,296.5668334960937,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476966261863708,1.0,0.0,0.0,3.5420563220977783,3.5420796871185303,8.371518447347626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.83154296875,0.0,1427.4613037109375,1895.4371337890625,0.0,3842.18798828125,0.8823423385620117,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398945331573486,0.3000631928443908,0.2714568674564361,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.9336305260658264,0.4085054397583008,0.3879822492599487,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.914887011051178,0.3875018358230591,0.27194944024086,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891439437866211,0.3571146130561828,0.3395973145961761,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.7728420495986938,0.2323542535305023,1.052987813949585,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3257751464844,1.0,0.5177193284034729,1.0,1.0,0.0,1.0,-2.7901828289031982,2.7901763916015625,6.249842044780962e-06,2.1507461071014404,0.8572708964347839,0.8572708964347839,0.0,113.1819305419922,89.0,48393.68359375,0.0,1779.3250732421875,1.0,279.6954040527344,282.96148681640625,293.4222717285156,296.4356384277344,293.1499938964844,293.1499938964844,279.75,37363.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397745132446288,1.0,0.0,0.0,3.516976118087769,3.5169990062713623,8.253385317402717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.97509765625,0.0,1399.9796142578125,1895.4371337890625,0.0,3770.39404296875,0.8766957521438599,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.8549354672431946,0.3003270924091339,0.271433413028717,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531680941581726,0.408543050289154,0.3877336382865906,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.9346217513084412,0.387624442577362,0.2718290686607361,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.9062325358390808,0.3572979569435119,0.3394850790500641,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.787727952003479,0.2327762991189956,1.0534933805465698,284.3856201171875,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.3886413574219,1.0,0.5134692192077637,1.0,1.0,0.0,1.0,-2.790181875228882,2.790175676345825,6.2497406361217145e-06,2.150700569152832,0.8542701005935669,0.8542701005935669,0.0,106.67980194091795,77.0,48172.83203125,0.0,1748.3912353515625,1.0,279.7406616210937,283.0287170410156,293.44952392578125,296.4991455078125,293.1499938964844,293.1499938964844,280.04998779296875,37213.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361826777458192,1.0,0.0,0.0,3.4955477714538574,3.495570659637451,8.153119210874138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.17236328125,0.0,1376.72314453125,1895.4371337890625,0.0,3737.67822265625,0.8717873096466064,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939939141273499,0.3009894788265228,0.2714913487434387,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930899143218994,0.4087958335876465,0.3873960375785827,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788638949394226,0.388030469417572,0.2716894447803497,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529568552970886,0.3578354120254516,0.3394187688827514,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236464858055115,0.2337983697652816,1.055355429649353,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052428841590881,1.0,1.0,0.0,1.0,-2.791833639144897,2.791827440261841,6.257051154534565e-06,2.1519315242767334,0.8513814806938171,0.8513814806938171,0.0,93.85648345947266,95.0,46826.58984375,0.0,1689.8609619140625,1.0,280.0401611328125,283.2677307128906,293.4508056640625,296.4203796386719,293.1499938964844,293.1499938964844,280.3500061035156,36865.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255939722061156,1.0,0.0,0.0,3.4621148109436035,3.46213698387146,7.997904276635381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.13037109375,0.0,1340.1514892578125,1895.4371337890625,0.0,3640.6904296875,0.8641077876091003,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939939141273499,0.3009894788265228,0.2714913487434387,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930899143218994,0.4087958335876465,0.3873960375785827,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788638949394226,0.388030469417572,0.2716894447803497,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529568552970886,0.3578354120254516,0.3394187688827514,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236464858055115,0.2337983697652816,1.055355429649353,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052428841590881,1.0,1.0,0.0,1.0,-2.791833639144897,2.791827440261841,6.257051154534565e-06,2.1519315242767334,0.8513814806938171,0.8513814806938171,0.0,93.85648345947266,95.0,46826.58984375,0.0,1689.8609619140625,1.0,280.0401611328125,283.2677307128906,293.4508056640625,296.4203796386719,293.1499938964844,293.1499938964844,280.3500061035156,36865.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255939722061156,1.0,0.0,0.0,3.4621148109436035,3.46213698387146,7.997904276635381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.13037109375,0.0,1340.1514892578125,1895.4371337890625,0.0,3640.6904296875,0.8641077876091003,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987642526626587,0.3017878234386444,0.2721432149410248,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965723156929016,0.4092478156089782,0.3877382278442383,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830178022384644,0.3886129260063171,0.2720370292663574,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580435156822203,0.358555793762207,0.3400176465511322,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282186388969421,0.2349943667650222,1.060349941253662,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.81378173828125,1.0,0.5066391825675964,1.0,1.0,0.0,1.0,-2.8001608848571777,2.800154447555542,6.294338163570501e-06,2.15830659866333,0.8511963486671448,0.8511963486671448,0.0,93.06434631347656,113.0,45533.11328125,0.0,1698.5985107421875,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.3305358886719,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155937433242798,1.0,0.0,0.0,3.4422929286956787,3.442315101623535,7.906585324235493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.51025390625,0.0,1317.681884765625,1895.4371337890625,0.0,3548.440673828125,0.8594319224357605,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987642526626587,0.3017878234386444,0.2721432149410248,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965723156929016,0.4092478156089782,0.3877382278442383,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830178022384644,0.3886129260063171,0.2720370292663574,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580435156822203,0.358555793762207,0.3400176465511322,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282186388969421,0.2349943667650222,1.060349941253662,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.81378173828125,1.0,0.5066391825675964,1.0,1.0,0.0,1.0,-2.8001608848571777,2.800154447555542,6.294338163570501e-06,2.15830659866333,0.8511963486671448,0.8511963486671448,0.0,93.06434631347656,113.0,45533.11328125,0.0,1698.5985107421875,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.3305358886719,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155937433242798,1.0,0.0,0.0,3.4422929286956787,3.442315101623535,7.906585324235493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.51025390625,0.0,1317.681884765625,1895.4371337890625,0.0,3548.440673828125,0.8594319224357605,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769075274467468,0.3024351298809051,0.2730308175086975,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765503406524658,0.4096107184886932,0.3883906304836273,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603310823440552,0.389090359210968,0.2726011276245117,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323768615722656,0.3591737449169159,0.3409146070480346,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102859258651733,0.2360574603080749,1.0666519403457642,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131204128265381,1.0,1.0,0.0,1.0,-2.811341047286988,2.8113348484039307,6.344905614241725e-06,2.1670174598693848,0.8535685539245605,0.8535685539245605,0.0,100.19854736328124,131.0,44256.859375,-0.0,1749.69189453125,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.2304992675781,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059672355651855,1.0,0.0,0.0,3.436042547225952,3.4360647201538086,7.877898724473198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.79833984375,0.0,1308.9241943359375,1895.4371337890625,0.0,3459.14111328125,0.857761800289154,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769075274467468,0.3024351298809051,0.2730308175086975,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765503406524658,0.4096107184886932,0.3883906304836273,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603310823440552,0.389090359210968,0.2726011276245117,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323768615722656,0.3591737449169159,0.3409146070480346,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102859258651733,0.2360574603080749,1.0666519403457642,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131204128265381,1.0,1.0,0.0,1.0,-2.811341047286988,2.8113348484039307,6.344905614241725e-06,2.1670174598693848,0.8535685539245605,0.8535685539245605,0.0,100.19854736328124,131.0,44256.859375,-0.0,1749.69189453125,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.2304992675781,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059672355651855,1.0,0.0,0.0,3.436042547225952,3.4360647201538086,7.877898724473198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.79833984375,0.0,1308.9241943359375,1895.4371337890625,0.0,3459.14111328125,0.857761800289154,1.0,0.0,3.0,1.0,0.0
12330180,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472627997398376,0.302858829498291,0.2738813161849975,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413346648216248,0.4097826182842254,0.3890424370765686,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230496287345886,0.3893688321113586,0.2731575965881347,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968287110328674,0.3595801591873169,0.3417922556400299,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826522588729858,0.2368551939725875,1.0726377964019775,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224738121032715,1.0,1.0,0.0,1.0,-2.822065114974976,2.82205867767334,6.393684998329263e-06,2.175411939620972,0.8583060503005981,0.8583060503005981,0.0,112.10608673095705,149.0,42968.2109375,-0.0,1823.44140625,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.11968994140625,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963232040405273,1.0,0.0,0.0,3.442648410797119,3.442670583724976,7.908219004093553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.58056640625,0.0,1313.1083984375,1895.4371337890625,0.0,3369.28759765625,0.8589563965797424,1.0,0.0,3.0,1.0,0.0
12330240,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472627997398376,0.302858829498291,0.2738813161849975,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413346648216248,0.4097826182842254,0.3890424370765686,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230496287345886,0.3893688321113586,0.2731575965881347,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968287110328674,0.3595801591873169,0.3417922556400299,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826522588729858,0.2368551939725875,1.0726377964019775,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224738121032715,1.0,1.0,0.0,1.0,-2.822065114974976,2.82205867767334,6.393684998329263e-06,2.175411939620972,0.8583060503005981,0.8583060503005981,0.0,112.10608673095705,149.0,42968.2109375,-0.0,1823.44140625,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.11968994140625,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963232040405273,1.0,0.0,0.0,3.442648410797119,3.442670583724976,7.908219004093553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.58056640625,0.0,1313.1083984375,1895.4371337890625,0.0,3369.28759765625,0.8589563965797424,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330336213111877,0.3030004501342773,0.2742631733417511,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9217158555984496,0.4098063707351684,0.3893342316150665,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.9044764637947084,0.3894433081150055,0.2734066843986511,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8804166316986084,0.35971599817276,0.3421941995620727,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688432931900024,0.237170323729515,1.0754090547561646,285.3201904296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277780890464783,1.0,1.0,0.0,1.0,-2.826988458633423,2.826982021331787,6.416177257051459e-06,2.179282188415528,0.8619968891143799,0.8619968891143799,0.0,119.23651123046876,149.0,41854.65234375,-0.0,1865.5035400390625,1.0,281.19287109375,284.0726623535156,293.33660888671875,295.9646301269531,293.1499938964844,293.1499938964844,281.25,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889333188533783,1.0,0.0,0.0,3.4502205848693848,3.450242519378662,7.943044693092816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.1474609375,0.0,1319.4613037109375,1895.4371337890625,0.0,3303.970947265625,0.8605389595031738,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199309706687927,0.3031623065471649,0.2747109234333038,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.9041042923927308,0.4098504185676574,0.3896902203559875,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8886136412620544,0.3895401954650879,0.2737084329128265,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8653444051742554,0.3598641455173492,0.3426479697227478,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562552094459534,0.2374763190746307,1.078271508216858,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333723425865173,1.0,1.0,0.0,1.0,-2.8323028087615967,2.832296371459961,6.440484412451042e-06,2.1834523677825928,0.8652633428573608,0.8652633428573608,0.0,126.81363677978516,167.0,41661.84375,-0.0,1910.490478515625,1.0,281.239990234375,284.11474609375,293.336181640625,295.99871826171875,293.1499938964844,293.1499938964844,281.54998779296875,35492.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864439129829407,1.0,0.0,0.0,3.461065530776977,3.461087465286255,7.99305723830912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.7705078125,0.0,1329.3494873046875,1895.4371337890625,0.0,3276.935791015625,0.8627986311912537,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945132255554199,0.303396612405777,0.2755321562290191,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748557567596436,0.4098613858222961,0.3903412818908691,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603762984275818,0.3896524608135223,0.2742601633071899,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390672206878662,0.3600749671459198,0.3434908986091614,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343713641166687,0.2379770427942276,1.0836219787597656,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450466275215149,1.0,1.0,0.0,1.0,-2.842179775238037,2.8421733379364014,6.485855465143686e-06,2.1912357807159424,0.8743214011192322,0.8743214011192322,0.0,143.15017700195312,170.0,40334.37109375,-0.0,2005.465576171875,1.0,281.5401306152344,284.3006896972656,293.2848205566406,295.8684387207031,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762085437774658,1.0,0.0,0.0,3.4900639057159424,3.490086317062378,8.12755786228081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.048828125,0.0,1356.7611083984375,1895.4371337890625,0.0,3181.039306640625,0.8690300583839417,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945132255554199,0.303396612405777,0.2755321562290191,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748557567596436,0.4098613858222961,0.3903412818908691,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603762984275818,0.3896524608135223,0.2742601633071899,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390672206878662,0.3600749671459198,0.3434908986091614,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343713641166687,0.2379770427942276,1.0836219787597656,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450466275215149,1.0,1.0,0.0,1.0,-2.842179775238037,2.8421733379364014,6.485855465143686e-06,2.1912357807159424,0.8743214011192322,0.8743214011192322,0.0,143.15017700195312,170.0,40334.37109375,-0.0,2005.465576171875,1.0,281.5401306152344,284.3006896972656,293.2848205566406,295.8684387207031,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762085437774658,1.0,0.0,0.0,3.4900639057159424,3.490086317062378,8.12755786228081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.048828125,0.0,1356.7611083984375,1895.4371337890625,0.0,3181.039306640625,0.8690300583839417,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798160314559937,0.3036083877086639,0.2761252224445343,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587743043899536,0.4098523259162903,0.3907584846019745,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450956344604492,0.389743834733963,0.2746383249759674,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248220682144165,0.3602522909641266,0.344086229801178,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224409580230713,0.238404244184494,1.087610960006714,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525261759757996,1.0,1.0,0.0,1.0,-2.849362134933472,2.849355697631836,6.519152520922944e-06,2.196988105773926,0.8853640556335449,0.8853640556335449,0.0,154.2159423828125,158.0,38959.93359375,-0.0,2070.980712890625,1.0,281.8404846191406,284.4786682128906,293.2257385253906,295.728271484375,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654491901397705,1.0,0.0,0.0,3.5282866954803467,3.5283093452453613,8.306556651405117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.29052734375,0.0,1394.4444580078125,1895.4371337890625,0.0,3080.11962890625,0.8773601055145264,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798160314559937,0.3036083877086639,0.2761252224445343,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587743043899536,0.4098523259162903,0.3907584846019745,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450956344604492,0.389743834733963,0.2746383249759674,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248220682144165,0.3602522909641266,0.344086229801178,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224409580230713,0.238404244184494,1.087610960006714,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525261759757996,1.0,1.0,0.0,1.0,-2.849362134933472,2.849355697631836,6.519152520922944e-06,2.196988105773926,0.8853640556335449,0.8853640556335449,0.0,154.2159423828125,158.0,38959.93359375,-0.0,2070.980712890625,1.0,281.8404846191406,284.4786682128906,293.2257385253906,295.728271484375,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654491901397705,1.0,0.0,0.0,3.5282866954803467,3.5283093452453613,8.306556651405117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.29052734375,0.0,1394.4444580078125,1895.4371337890625,0.0,3080.11962890625,0.8773601055145264,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784173488616943,0.3038718104362488,0.2763912677764892,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570645451545715,0.4098789095878601,0.3908204436302185,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435338735580444,0.3898695409297943,0.2747528254985809,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233961462974548,0.3604583144187927,0.34431853890419,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214701175689697,0.2388271391391754,1.089719295501709,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.553342342376709,1.0,1.0,0.0,1.0,-2.852711677551269,2.852705240249634,6.534982730954653e-06,2.199793815612793,0.89827960729599,0.89827960729599,0.0,155.61610412597656,146.0,37524.4921875,-0.0,2083.349609375,1.0,282.140869140625,284.64971923828125,293.1591186523437,295.5771179199219,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539144992828369,1.0,0.0,0.0,3.574228048324585,3.574251174926758,8.524282293365104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.6357421875,0.0,1441.40087890625,1895.4371337890625,0.0,2971.947509765625,0.8874648213386536,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784173488616943,0.3038718104362488,0.2763912677764892,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570645451545715,0.4098789095878601,0.3908204436302185,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435338735580444,0.3898695409297943,0.2747528254985809,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233961462974548,0.3604583144187927,0.34431853890419,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214701175689697,0.2388271391391754,1.089719295501709,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.553342342376709,1.0,1.0,0.0,1.0,-2.852711677551269,2.852705240249634,6.534982730954653e-06,2.199793815612793,0.89827960729599,0.89827960729599,0.0,155.61610412597656,146.0,37524.4921875,-0.0,2083.349609375,1.0,282.140869140625,284.64971923828125,293.1591186523437,295.5771179199219,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539144992828369,1.0,0.0,0.0,3.574228048324585,3.574251174926758,8.524282293365104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.6357421875,0.0,1441.40087890625,1895.4371337890625,0.0,2971.947509765625,0.8874648213386536,1.0,0.0,3.0,1.0,0.0
