time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845402359962463,0.3042351305484772,0.2765243947505951,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633648157119751,0.409982830286026,0.3907215595245361,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496116399765015,0.3900744616985321,0.2747500538825989,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292162418365479,0.3607335090637207,0.3443830013275146,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267768979072571,0.2392981201410293,1.090925216674805,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506223440170288,1.0,1.0,0.0,1.0,-2.854277849197388,2.854271173477173,6.5425933826190885e-06,2.2011971473693848,0.9130135774612428,0.9130135774612428,0.0,151.20497131347656,134.0,36040.734375,-0.0,2064.485595703125,1.0,282.4413452148437,284.816650390625,293.085693359375,295.4157409667969,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413735032081604,1.0,0.0,0.0,3.626378536224365,3.626401901245117,8.77484637840098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.9794921875,0.0,1496.582763671875,1895.4371337890625,0.0,2854.550537109375,0.899013876914978,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845402359962463,0.3042351305484772,0.2765243947505951,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633648157119751,0.409982830286026,0.3907215595245361,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496116399765015,0.3900744616985321,0.2747500538825989,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292162418365479,0.3607335090637207,0.3443830013275146,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267768979072571,0.2392981201410293,1.090925216674805,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506223440170288,1.0,1.0,0.0,1.0,-2.854277849197388,2.854271173477173,6.5425933826190885e-06,2.2011971473693848,0.9130135774612428,0.9130135774612428,0.0,151.20497131347656,134.0,36040.734375,-0.0,2064.485595703125,1.0,282.4413452148437,284.816650390625,293.085693359375,295.4157409667969,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413735032081604,1.0,0.0,0.0,3.626378536224365,3.626401901245117,8.77484637840098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.9794921875,0.0,1496.582763671875,1895.4371337890625,0.0,2854.550537109375,0.899013876914978,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891016602516174,0.3039430379867553,0.2764106392860412,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681971430778503,0.4096041023731231,0.3904940485954284,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542426824569702,0.3897011578083038,0.2746040225028991,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336010575294495,0.3604878485202789,0.3442526459693908,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7306758165359497,0.2392705231904983,1.0909479856491089,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.5483748912811279,1.0,1.0,0.0,1.0,-2.853569984436035,2.8535635471343994,6.539738024002872e-06,2.200826644897461,0.9173594117164612,0.9173594117164612,0.0,147.8672332763672,134.0,37016.55859375,-0.0,2047.065673828125,1.0,282.1988220214844,284.6432189941406,293.1382751464844,295.6119689941406,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499369025230408,1.0,0.0,0.0,3.6511213779449454,3.651145219802856,8.894998018149636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.07421875,0.0,1524.4830322265625,1895.4371337890625,0.0,2934.6796875,0.9045631289482116,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931817173957825,0.3030971884727478,0.2757398188114166,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727277517318726,0.408700168132782,0.3897275924682617,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585416078567505,0.3887747526168823,0.2740277647972107,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376942276954651,0.35976243019104,0.3436368107795715,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.734280526638031,0.2388799786567688,1.0893137454986572,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.5455062985420227,1.0,1.0,0.0,1.0,-2.848453521728516,2.84844708442688,6.51668824502849e-06,2.197052478790283,0.921742618083954,0.921742618083954,0.0,144.45330810546875,122.0,36993.08984375,-0.0,2022.039794921875,1.0,282.1576538085937,284.5711669921875,293.11407470703125,295.5671081542969,293.1499938964844,293.1499938964844,281.8500061035156,34775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856442928314209,1.0,0.0,0.0,3.67303729057312,3.6730611324310303,9.00210238796717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.67431640625,0.0,1549.7308349609375,1895.4371337890625,0.0,2995.64892578125,0.9095697999000548,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014093637466431,0.3004610538482666,0.2734020352363586,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.882228672504425,0.4058987498283386,0.3871358931064605,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.867540717124939,0.3859289288520813,0.2720803618431091,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462487459182739,0.3573801219463348,0.3414188027381897,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416395545005798,0.2373258173465728,1.082253098487854,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381708741188049,1.0,1.0,0.0,1.0,-2.829047679901123,2.829041242599488,6.42874101686175e-06,2.1823320388793945,0.9267405271530152,0.9267405271530152,0.0,136.98573303222656,110.0,37820.0,-0.0,1954.3525390625,1.0,281.8578796386719,284.30157470703125,293.0518798828125,295.5799255371094,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741031289100647,1.0,0.0,0.0,3.709010124206543,3.7090346813201904,9.17929526167427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.84033203125,0.0,1592.65380859375,1895.4371337890625,0.0,3161.296142578125,0.9178253412246704,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014093637466431,0.3004610538482666,0.2734020352363586,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.882228672504425,0.4058987498283386,0.3871358931064605,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.867540717124939,0.3859289288520813,0.2720803618431091,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462487459182739,0.3573801219463348,0.3414188027381897,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416395545005798,0.2373258173465728,1.082253098487854,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381708741188049,1.0,1.0,0.0,1.0,-2.829047679901123,2.829041242599488,6.42874101686175e-06,2.1823320388793945,0.9267405271530152,0.9267405271530152,0.0,136.98573303222656,110.0,37820.0,-0.0,1954.3525390625,1.0,281.8578796386719,284.30157470703125,293.0518798828125,295.5799255371094,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741031289100647,1.0,0.0,0.0,3.709010124206543,3.7090346813201904,9.17929526167427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.84033203125,0.0,1592.65380859375,1895.4371337890625,0.0,3161.296142578125,0.9178253412246704,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107033371925354,0.2970943450927734,0.2702537477016449,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933247923851013,0.4022372364997864,0.3835833966732025,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781283497810364,0.3822630047798157,0.2694440484046936,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562850952148438,0.3541720509529114,0.3382835388183594,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500492334365845,0.2350318878889084,1.0713629722595217,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290724039077759,1.0,1.0,0.0,1.0,-2.800975561141968,2.800969362258911,6.302156180026941e-06,2.160844326019287,0.9281466603279114,0.9281466603279114,0.0,128.59629821777344,98.0,38494.34375,-0.0,1869.49853515625,1.0,281.5576477050781,284.0286865234375,292.9556579589844,295.53204345703125,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883447647094727,1.0,0.0,0.0,3.7330710887908936,3.73309588432312,9.298776717514556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.9990234375,0.0,1622.8162841796875,1895.4371337890625,0.0,3294.724365234375,0.9234378933906556,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107033371925354,0.2970943450927734,0.2702537477016449,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933247923851013,0.4022372364997864,0.3835833966732025,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781283497810364,0.3822630047798157,0.2694440484046936,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562850952148438,0.3541720509529114,0.3382835388183594,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500492334365845,0.2350318878889084,1.0713629722595217,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290724039077759,1.0,1.0,0.0,1.0,-2.800975561141968,2.800969362258911,6.302156180026941e-06,2.160844326019287,0.9281466603279114,0.9281466603279114,0.0,128.59629821777344,98.0,38494.34375,-0.0,1869.49853515625,1.0,281.5576477050781,284.0286865234375,292.9556579589844,295.53204345703125,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883447647094727,1.0,0.0,0.0,3.7330710887908936,3.73309588432312,9.298776717514556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.9990234375,0.0,1622.8162841796875,1895.4371337890625,0.0,3294.724365234375,0.9234378933906556,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215275406837463,0.2933246791362762,0.2666647732257843,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071003198623656,0.3980503976345062,0.3794482052326202,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913294076919556,0.378108263015747,0.2664055526256561,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688562512397766,0.3504570722579956,0.3345833420753479,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604596018791199,0.2322599440813064,1.0579580068588257,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186287760734558,1.0,1.0,0.0,1.0,-2.7674877643585205,2.767481565475464,6.152632977318717e-06,2.1351356506347656,0.9259604215621948,0.9259604215621948,0.0,119.36865997314452,86.0,39037.81640625,-0.0,1774.0103759765625,1.0,281.25750732421875,283.75555419921875,292.8543701171875,295.4652099609375,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994420170783997,1.0,0.0,0.0,3.7444663047790527,3.7444911003112793,9.355632073493324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.18603515625,0.0,1638.6898193359375,1895.4371337890625,0.0,3398.382568359375,0.9262205362319946,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215275406837463,0.2933246791362762,0.2666647732257843,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071003198623656,0.3980503976345062,0.3794482052326202,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913294076919556,0.378108263015747,0.2664055526256561,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688562512397766,0.3504570722579956,0.3345833420753479,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604596018791199,0.2322599440813064,1.0579580068588257,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186287760734558,1.0,1.0,0.0,1.0,-2.7674877643585205,2.767481565475464,6.152632977318717e-06,2.1351356506347656,0.9259604215621948,0.9259604215621948,0.0,119.36865997314452,86.0,39037.81640625,-0.0,1774.0103759765625,1.0,281.25750732421875,283.75555419921875,292.8543701171875,295.4652099609375,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994420170783997,1.0,0.0,0.0,3.7444663047790527,3.7444911003112793,9.355632073493324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.18603515625,0.0,1638.6898193359375,1895.4371337890625,0.0,3398.382568359375,0.9262205362319946,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348092436790466,0.2892945110797882,0.2627976834774017,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259610176086426,0.3935048878192901,0.3749228715896606,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080736041069032,0.3736185133457184,0.263096421957016,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848692774772644,0.3464001715183258,0.3305093348026275,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737283706665039,0.2291680127382278,1.0428696870803833,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.507152795791626,1.0,1.0,0.0,1.0,-2.730398654937744,2.7303926944732666,5.989049896015786e-06,2.106626033782959,0.9201946258544922,0.9201946258544922,0.0,109.50191497802734,74.0,39464.82421875,-0.0,1672.385498046875,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3916015625,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084891676902772,1.0,0.0,0.0,3.742534637451172,3.7425596714019775,9.345982334707514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.54345703125,0.0,1639.205810546875,1895.4371337890625,0.0,3482.5771484375,0.926023006439209,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348092436790466,0.2892945110797882,0.2627976834774017,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259610176086426,0.3935048878192901,0.3749228715896606,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080736041069032,0.3736185133457184,0.263096421957016,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848692774772644,0.3464001715183258,0.3305093348026275,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737283706665039,0.2291680127382278,1.0428696870803833,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.507152795791626,1.0,1.0,0.0,1.0,-2.730398654937744,2.7303926944732666,5.989049896015786e-06,2.106626033782959,0.9201946258544922,0.9201946258544922,0.0,109.50191497802734,74.0,39464.82421875,-0.0,1672.385498046875,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3916015625,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084891676902772,1.0,0.0,0.0,3.742534637451172,3.7425596714019775,9.345982334707514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.54345703125,0.0,1639.205810546875,1895.4371337890625,0.0,3482.5771484375,0.926023006439209,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429691195487976,0.2872258424758911,0.2608246803283691,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.9376164078712464,0.3911463916301727,0.3725837767124176,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9190797209739684,0.3712965548038482,0.2613940238952636,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946478366851807,0.3442895710468292,0.3283966183662414,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.781886875629425,0.2275469750165939,1.0349587202072144,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.50110924243927,1.0,1.0,0.0,1.0,-2.711125612258911,2.7111198902130127,5.904893896513386e-06,2.091801404953003,0.9154220819473268,0.9154220819473268,0.0,104.34825897216795,74.0,40123.06640625,-0.0,1620.4627685546875,1.0,280.6988830566406,283.28692626953125,292.72906494140625,295.4539794921875,293.1499938964844,293.1499938964844,280.6499938964844,36282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147768616676332,1.0,0.0,0.0,3.736495018005371,3.7365198135375977,9.31584168029076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.7314453125,0.0,1633.707275390625,1895.4371337890625,0.0,3540.88037109375,0.924766719341278,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8520377278327942,0.2850772440433502,0.2587353885173797,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.95001620054245,0.3886920213699341,0.3701131045818329,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.9315038919448853,0.3688811659812927,0.2595916390419006,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.9054015278816224,0.3420896232128143,0.326164036989212,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908718585968018,0.2258529216051101,1.026617407798767,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027099609375,1.0,0.4948626756668091,1.0,1.0,0.0,1.0,-2.6907742023468018,2.690768241882324,5.816675638925517e-06,2.0761473178863525,0.9108790755271912,0.9108790755271912,0.0,99.1845245361328,62.0,39784.25390625,-0.0,1567.6575927734375,1.0,280.6574401855469,283.2149353027344,292.6550598144531,295.3124694824219,293.1499938964844,293.1499938964844,280.3500061035156,36467.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161819219589232,1.0,0.0,0.0,3.726389646530152,3.726414442062378,9.26552047531004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.9638671875,0.0,1623.3978271484375,1895.4371337890625,0.0,3553.8818359375,0.9226557612419128,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754722476005554,0.2807197272777557,0.2545266151428222,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.97758287191391,0.3836692571640014,0.3650818765163421,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610850214958192,0.3639506101608276,0.2559351921081543,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349291920661926,0.3375815749168396,0.3216092586517334,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130078315734863,0.2223768383264541,1.0095289945602417,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819045662879944,1.0,1.0,0.0,1.0,-2.6492695808410645,2.649264097213745,5.63879257242661e-06,2.044207811355591,0.8980705142021179,0.8980705142021179,0.0,88.56364440917969,65.0,39999.609375,-0.0,1461.86572265625,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.22674560546875,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227954745292664,1.0,0.0,0.0,3.694732427597046,3.694756984710693,9.108760536946648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.9697265625,0.0,1590.225830078125,1895.4371337890625,0.0,3614.93408203125,0.9158461689949036,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754722476005554,0.2807197272777557,0.2545266151428222,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.97758287191391,0.3836692571640014,0.3650818765163421,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610850214958192,0.3639506101608276,0.2559351921081543,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349291920661926,0.3375815749168396,0.3216092586517334,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130078315734863,0.2223768383264541,1.0095289945602417,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819045662879944,1.0,1.0,0.0,1.0,-2.6492695808410645,2.649264097213745,5.63879257242661e-06,2.044207811355591,0.8980705142021179,0.8980705142021179,0.0,88.56364440917969,65.0,39999.609375,-0.0,1461.86572265625,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.22674560546875,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227954745292664,1.0,0.0,0.0,3.694732427597046,3.694756984710693,9.108760536946648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.9697265625,0.0,1590.225830078125,1895.4371337890625,0.0,3614.93408203125,0.9158461689949036,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896834850311279,0.2777423858642578,0.2512540519237518,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911779761314392,0.379883348941803,0.3609147071838379,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.976493239402771,0.3603748083114624,0.2529793381690979,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521555304527284,0.3341754376888275,0.3178379535675049,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248627185821533,0.2196799516677856,0.9952490329742432,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734603464603424,1.0,1.0,0.0,1.0,-2.615072250366211,2.615066766738892,5.494009656104026e-06,2.017747402191162,0.8888108134269714,0.8888108134269714,0.0,82.58682250976562,83.0,37930.12890625,-0.0,1389.390869140625,1.0,280.6423645019531,283.1194763183594,292.3616638183594,294.8382873535156,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030067920684814,1.0,0.0,0.0,3.658039569854736,3.6580638885498047,8.928737997848657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.93310546875,0.0,1549.58251953125,1895.4371337890625,0.0,3431.595947265625,0.9077329635620116,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896834850311279,0.2777423858642578,0.2512540519237518,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911779761314392,0.379883348941803,0.3609147071838379,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.976493239402771,0.3603748083114624,0.2529793381690979,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521555304527284,0.3341754376888275,0.3178379535675049,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248627185821533,0.2196799516677856,0.9952490329742432,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734603464603424,1.0,1.0,0.0,1.0,-2.615072250366211,2.615066766738892,5.494009656104026e-06,2.017747402191162,0.8888108134269714,0.8888108134269714,0.0,82.58682250976562,83.0,37930.12890625,-0.0,1389.390869140625,1.0,280.6423645019531,283.1194763183594,292.3616638183594,294.8382873535156,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030067920684814,1.0,0.0,0.0,3.658039569854736,3.6580638885498047,8.928737997848657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.93310546875,0.0,1549.58251953125,1895.4371337890625,0.0,3431.595947265625,0.9077329635620116,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766109943389893,0.2759834825992584,0.2495806068181991,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790682196617126,0.3773535788059234,0.3584111034870147,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627904891967772,0.3580701351165771,0.2512892186641693,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366068243980408,0.3319258391857147,0.3156124353408813,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132423758506775,0.217916265130043,0.9870017766952516,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728991687297821,1.0,1.0,0.0,1.0,-2.5954267978668213,2.595421552658081,5.411832717072684e-06,2.0026185512542725,0.8794766068458557,0.8794766068458557,0.0,84.76044464111328,101.0,35973.66015625,-0.0,1373.356689453125,1.0,280.9416809082031,283.3160400390625,292.2427978515625,294.5774230957031,293.1499938964844,293.1499938964844,281.25,37074.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796662092208862,1.0,0.0,0.0,3.6180810928344727,3.618105173110962,8.734738230486983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.79345703125,0.0,1505.9166259765625,1895.4371337890625,0.0,3213.4521484375,0.8988802433013916,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766109943389893,0.2759834825992584,0.2495806068181991,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790682196617126,0.3773535788059234,0.3584111034870147,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627904891967772,0.3580701351165771,0.2512892186641693,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366068243980408,0.3319258391857147,0.3156124353408813,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132423758506775,0.217916265130043,0.9870017766952516,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728991687297821,1.0,1.0,0.0,1.0,-2.5954267978668213,2.595421552658081,5.411832717072684e-06,2.0026185512542725,0.8794766068458557,0.8794766068458557,0.0,84.76044464111328,101.0,35973.66015625,-0.0,1373.356689453125,1.0,280.9416809082031,283.3160400390625,292.2427978515625,294.5774230957031,293.1499938964844,293.1499938964844,281.25,37074.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796662092208862,1.0,0.0,0.0,3.6180810928344727,3.618105173110962,8.734738230486983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.79345703125,0.0,1505.9166259765625,1895.4371337890625,0.0,3213.4521484375,0.8988802433013916,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490617871284485,0.2747151255607605,0.2486685663461685,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472806453704834,0.3754246532917022,0.3568070828914642,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.928657591342926,0.3563232123851776,0.2502382695674896,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027410745620728,0.3302263021469116,0.3142339289188385,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867681384086609,0.216651514172554,0.9824185967445374,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771749973297119,1.0,1.0,0.0,1.0,-2.583972215652466,2.5839669704437256,5.364436674426543e-06,1.993913054466248,0.8705830574035645,0.8705830574035645,0.0,92.58887481689452,119.0,34106.859375,-0.0,1392.995361328125,1.0,281.2413330078125,283.51812744140625,292.1484375,294.3627014160156,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575847744941711,1.0,0.0,0.0,3.576537847518921,3.576561450958252,8.535303663848026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.53466796875,0.0,1461.1280517578125,1895.4371337890625,0.0,3006.35546875,0.8896569013595581,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490617871284485,0.2747151255607605,0.2486685663461685,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472806453704834,0.3754246532917022,0.3568070828914642,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.928657591342926,0.3563232123851776,0.2502382695674896,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027410745620728,0.3302263021469116,0.3142339289188385,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867681384086609,0.216651514172554,0.9824185967445374,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771749973297119,1.0,1.0,0.0,1.0,-2.583972215652466,2.5839669704437256,5.364436674426543e-06,1.993913054466248,0.8705830574035645,0.8705830574035645,0.0,92.58887481689452,119.0,34106.859375,-0.0,1392.995361328125,1.0,281.2413330078125,283.51812744140625,292.1484375,294.3627014160156,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575847744941711,1.0,0.0,0.0,3.576537847518921,3.576561450958252,8.535303663848026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.53466796875,0.0,1461.1280517578125,1895.4371337890625,0.0,3006.35546875,0.8896569013595581,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342422246932983,0.2741544544696808,0.2483343333005905,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9270870685577391,0.3745646476745605,0.3561697602272033,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089558720588684,0.3555410504341125,0.2498215138912201,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855437636375427,0.3294691443443298,0.313698410987854,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7719400525093079,0.216112732887268,0.9808772206306458,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805510640144348,1.0,1.0,0.0,1.0,-2.579807043075561,2.5798017978668213,5.347328624338843e-06,1.9907842874526973,0.8667996525764465,0.8667996525764465,0.0,98.01399230957033,119.0,32738.146484375,-0.0,1411.42724609375,1.0,281.4964294433594,283.6780700683594,292.07666015625,294.16326904296875,293.1499938964844,293.1499938964844,281.54998779296875,37110.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844651460647583,1.0,0.0,0.0,3.5552361011505127,3.5552594661712646,8.433934226559359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.46630859375,0.0,1438.36767578125,1895.4371337890625,0.0,2885.202880859375,0.8849568963050842,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200661540031433,0.2736790478229522,0.248138353228569,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.9076380729675292,0.37379851937294,0.3556829988956451,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915833830833435,0.3548535108566284,0.2495187371969223,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690279126167297,0.3287964165210724,0.3132994174957275,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578811645507812,0.2156478017568588,0.9798833727836608,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845492243766784,1.0,1.0,0.0,1.0,-2.576947927474976,2.576942682266236,5.335649802873377e-06,1.9886614084243768,0.8621302247047424,0.8621302247047424,0.0,104.11441802978516,137.0,32291.669921875,-0.0,1434.4814453125,1.0,281.541015625,283.7220458984375,292.0555419921875,294.1582336425781,293.1499938964844,293.1499938964844,281.8500061035156,37125.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366469740867615,1.0,0.0,0.0,3.5344371795654297,3.5344603061676025,8.335541110682243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.109375,0.0,1416.5113525390625,1895.4371337890625,0.0,2810.404541015625,0.8803039193153381,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.791441023349762,0.2727673947811126,0.2478288263082504,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746525645256042,0.3723411560058594,0.3548358380794525,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598265051841736,0.3535548448562622,0.2490012794733047,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392025232315063,0.3275159895420074,0.3126217722892761,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327138781547546,0.2147873342037201,0.9785414338111876,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938436150550842,1.0,1.0,0.0,1.0,-2.5725080966949463,2.572502851486206,5.317637260304764e-06,1.9854133129119875,0.8541173934936523,0.8541173934936523,0.0,118.09358978271484,140.0,30512.025390625,-0.0,1489.934814453125,1.0,281.8405456542969,283.9258117675781,291.9593811035156,293.9538269042969,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158998489379883,1.0,0.0,0.0,3.492474317550659,3.492496967315674,8.138787848110951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.361328125,0.0,1372.8828125,1895.4371337890625,0.0,2617.626953125,0.8709840774536133,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.791441023349762,0.2727673947811126,0.2478288263082504,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746525645256042,0.3723411560058594,0.3548358380794525,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598265051841736,0.3535548448562622,0.2490012794733047,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392025232315063,0.3275159895420074,0.3126217722892761,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327138781547546,0.2147873342037201,0.9785414338111876,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938436150550842,1.0,1.0,0.0,1.0,-2.5725080966949463,2.572502851486206,5.317637260304764e-06,1.9854133129119875,0.8541173934936523,0.8541173934936523,0.0,118.09358978271484,140.0,30512.025390625,-0.0,1489.934814453125,1.0,281.8405456542969,283.9258117675781,291.9593811035156,293.9538269042969,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158998489379883,1.0,0.0,0.0,3.492474317550659,3.492496967315674,8.138787848110951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.361328125,0.0,1372.8828125,1895.4371337890625,0.0,2617.626953125,0.8709840774536133,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743366360664368,0.2719567716121673,0.2474485784769058,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559483289718628,0.371008425951004,0.3539429008960724,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420742154121399,0.3523951172828674,0.2484593838453292,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224180936813354,0.3263438940048218,0.3118826448917389,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182419300079346,0.2140260338783264,0.9768711924552916,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995973110198974,1.0,1.0,0.0,1.0,-2.567434072494507,2.5674288272857666,5.297075858834432e-06,1.981694579124451,0.8465288877487183,0.8465288877487183,0.0,127.82193756103516,128.0,28744.35546875,-0.0,1525.72900390625,1.0,282.14013671875,284.1279602050781,291.8602905273437,293.747802734375,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945300936698914,1.0,0.0,0.0,3.451123237609864,3.451145648956299,7.947202220748295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.87939453125,0.0,1330.7431640625,1895.4371337890625,0.0,2421.524169921875,0.8618059754371643,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743366360664368,0.2719567716121673,0.2474485784769058,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559483289718628,0.371008425951004,0.3539429008960724,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420742154121399,0.3523951172828674,0.2484593838453292,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224180936813354,0.3263438940048218,0.3118826448917389,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182419300079346,0.2140260338783264,0.9768711924552916,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995973110198974,1.0,1.0,0.0,1.0,-2.567434072494507,2.5674288272857666,5.297075858834432e-06,1.981694579124451,0.8465288877487183,0.8465288877487183,0.0,127.82193756103516,128.0,28744.35546875,-0.0,1525.72900390625,1.0,282.14013671875,284.1279602050781,291.8602905273437,293.747802734375,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945300936698914,1.0,0.0,0.0,3.451123237609864,3.451145648956299,7.947202220748295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.87939453125,0.0,1330.7431640625,1895.4371337890625,0.0,2421.524169921875,0.8618059754371643,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718115448951721,0.271291047334671,0.2468626797199249,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530464172363281,0.3698163032531738,0.3528351783752441,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393954038619995,0.3513830304145813,0.2477646917104721,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197455406188965,0.3252979815006256,0.3109148144721985,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159009575843811,0.2133838683366775,0.9740815162658693,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988783597946167,1.0,1.0,0.0,1.0,-2.5600521564483643,2.560046911239624,5.267019332677592e-06,1.976176381111145,0.8393371105194092,0.8393371105194092,0.0,128.81802368164062,116.0,26980.4765625,-0.0,1520.135009765625,1.0,282.439697265625,284.3275451660156,291.7599182128906,293.54071044921875,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719736695289612,1.0,0.0,0.0,3.410656690597534,3.41067886352539,7.761923370708246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.056640625,0.0,1290.3450927734375,1895.4371337890625,0.0,2218.384765625,0.8528338074684143,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718115448951721,0.271291047334671,0.2468626797199249,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530464172363281,0.3698163032531738,0.3528351783752441,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393954038619995,0.3513830304145813,0.2477646917104721,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197455406188965,0.3252979815006256,0.3109148144721985,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159009575843811,0.2133838683366775,0.9740815162658693,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988783597946167,1.0,1.0,0.0,1.0,-2.5600521564483643,2.560046911239624,5.267019332677592e-06,1.976176381111145,0.8393371105194092,0.8393371105194092,0.0,128.81802368164062,116.0,26980.4765625,-0.0,1520.135009765625,1.0,282.439697265625,284.3275451660156,291.7599182128906,293.54071044921875,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719736695289612,1.0,0.0,0.0,3.410656690597534,3.41067886352539,7.761923370708246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.056640625,0.0,1290.3450927734375,1895.4371337890625,0.0,2218.384765625,0.8528338074684143,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776704430580139,0.2707971036434173,0.2462264448404312,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590812683105469,0.3687821924686432,0.3516614139080047,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452427983283997,0.35053551197052,0.2470259964466095,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252744674682617,0.3243968486785888,0.3098684549331665,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208576202392578,0.2128832340240478,0.970902681350708,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946144223213196,1.0,1.0,0.0,1.0,-2.5519134998321533,2.551908254623413,5.233839146967512e-06,1.970020771026612,0.832551121711731,0.832551121711731,0.0,124.39299011230467,104.0,25235.048828125,-0.0,1489.97265625,1.0,282.7392578125,284.5253295898437,291.6600646972656,293.3346252441406,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479143738746643,1.0,0.0,0.0,3.3713059425354004,3.371327638626098,7.583848287140427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.70263671875,0.0,1251.8504638671875,1895.4371337890625,0.0,2007.4349365234373,0.844119131565094,1.0,0.0,3.0,1.0,0.0
