time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776704430580139,0.2707971036434173,0.2462264448404312,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590812683105469,0.3687821924686432,0.3516614139080047,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452427983283997,0.35053551197052,0.2470259964466095,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252744674682617,0.3243968486785888,0.3098684549331665,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208576202392578,0.2128832340240478,0.970902681350708,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946144223213196,1.0,1.0,0.0,1.0,-2.5519134998321533,2.551908254623413,5.233839146967512e-06,1.970020771026612,0.832551121711731,0.832551121711731,0.0,124.39299011230467,104.0,25235.048828125,-0.0,1489.97265625,1.0,282.7392578125,284.5253295898437,291.6600646972656,293.3346252441406,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479143738746643,1.0,0.0,0.0,3.3713059425354004,3.371327638626098,7.583848287140427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.70263671875,0.0,1251.8504638671875,1895.4371337890625,0.0,2007.4349365234373,0.844119131565094,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828080058097839,0.2705857157707214,0.2458850443363189,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8644848465919495,0.3682997226715088,0.3510500192642212,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504408001899719,0.3501462936401367,0.2466374039649963,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.830142080783844,0.3239780366420746,0.3093197345733642,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251361608505249,0.2126689404249191,0.9692312479019164,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916175007820129,1.0,1.0,0.0,1.0,-2.5476343631744385,2.5476291179656982,5.2164173212077e-06,1.966774582862854,0.8297420144081116,0.8297420144081116,0.0,120.95240783691406,104.0,24022.84375,-0.0,1469.3499755859375,1.0,282.9902648925781,284.6829528808594,291.5846252441406,293.1443176269531,293.1499938964844,293.1499938964844,283.04998779296875,37013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329392433166504,1.0,0.0,0.0,3.351808786392212,3.351830244064331,7.496382750105113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.81787109375,0.0,1232.994140625,1895.4371337890625,0.0,1879.760986328125,0.8398395776748657,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.789516806602478,0.2704475820064544,0.2456119805574417,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8715901374816895,0.3678850531578064,0.3505018651485443,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8572847247123718,0.3498274683952331,0.2463006377220153,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.8364869952201843,0.3236203491687774,0.3088244497776031,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7306352257728577,0.2125070989131927,0.9677308797836304,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882347881793976,1.0,1.0,0.0,1.0,-2.5438449382781982,2.543839693069458,5.20100184076e-06,1.9638941287994385,0.8261198401451111,0.8261198401451111,0.0,116.8686981201172,92.0,23628.39453125,-0.0,1446.6475830078125,1.0,283.0389099121094,284.73028564453125,291.565185546875,293.139892578125,293.1499938964844,293.1499938964844,283.1499938964844,37007.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722770631313324,1.0,0.0,0.0,3.3332269191741943,3.3332481384277344,7.413495950459037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.6728515625,0.0,1215.35595703125,1895.4371337890625,0.0,1794.8775634765625,0.8336969017982483,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058748245239258,0.2697814404964447,0.2447990924119949,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893399834632874,0.3667013645172119,0.3491512238979339,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744542598724365,0.3487988710403442,0.2454177439212799,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523802757263184,0.3225874900817871,0.3076041042804718,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.74422287940979,0.2119778096675872,0.9640297293663024,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.480504423379898,1.0,1.0,0.0,1.0,-2.5342745780944824,2.534269332885742,5.162182333151577e-06,1.956623911857605,0.8177095055580139,0.8177095055580139,0.0,107.76716613769533,80.0,22706.048828125,-0.0,1394.8367919921875,1.0,283.1457824707031,284.8030090332031,291.5237731933594,293.0614318847656,293.1499938964844,293.1499938964844,283.1499938964844,36723.5625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092428803443909,1.0,0.0,0.0,3.273379325866699,3.273400068283081,7.149669727368746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.18896484375,0.0,1157.993408203125,1895.4371337890625,0.0,1684.445556640625,0.8189225792884827,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058748245239258,0.2697814404964447,0.2447990924119949,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893399834632874,0.3667013645172119,0.3491512238979339,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744542598724365,0.3487988710403442,0.2454177439212799,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523802757263184,0.3225874900817871,0.3076041042804718,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.74422287940979,0.2119778096675872,0.9640297293663024,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.480504423379898,1.0,1.0,0.0,1.0,-2.5342745780944824,2.534269332885742,5.162182333151577e-06,1.956623911857605,0.8177095055580139,0.8177095055580139,0.0,107.76716613769533,80.0,22706.048828125,-0.0,1394.8367919921875,1.0,283.1457824707031,284.8030090332031,291.5237731933594,293.0614318847656,293.1499938964844,293.1499938964844,283.1499938964844,36723.5625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092428803443909,1.0,0.0,0.0,3.273379325866699,3.273400068283081,7.149669727368746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.18896484375,0.0,1157.993408203125,1895.4371337890625,0.0,1684.445556640625,0.8189225792884827,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245864510536194,0.268580824136734,0.2434985786676406,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118906855583192,0.3650003373622894,0.3473119437694549,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961098194122314,0.3472262024879455,0.2441515326499939,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727484345436096,0.321080595254898,0.3059362471103668,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615572214126587,0.2110991030931472,0.9587811827659608,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716958701610565,1.0,1.0,0.0,1.0,-2.520674467086792,2.520669460296631,5.107122888148297e-06,1.946216464042664,0.8069816827774048,0.8069816827774048,0.0,98.0208740234375,68.0,22108.09765625,-0.0,1335.5546875,1.0,283.1498413085937,284.8069152832031,291.4776306152344,292.99761962890625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043585181236267,1.0,0.0,0.0,3.189342498779297,3.1893622875213623,6.787278152842191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.82470703125,0.0,1079.870849609375,1895.4371337890625,0.0,1645.318115234375,0.7994746565818787,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245864510536194,0.268580824136734,0.2434985786676406,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118906855583192,0.3650003373622894,0.3473119437694549,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961098194122314,0.3472262024879455,0.2441515326499939,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727484345436096,0.321080595254898,0.3059362471103668,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615572214126587,0.2110991030931472,0.9587811827659608,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716958701610565,1.0,1.0,0.0,1.0,-2.520674467086792,2.520669460296631,5.107122888148297e-06,1.946216464042664,0.8069816827774048,0.8069816827774048,0.0,98.0208740234375,68.0,22108.09765625,-0.0,1335.5546875,1.0,283.1498413085937,284.8069152832031,291.4776306152344,292.99761962890625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043585181236267,1.0,0.0,0.0,3.189342498779297,3.1893622875213623,6.787278152842191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.82470703125,0.0,1079.870849609375,1895.4371337890625,0.0,1645.318115234375,0.7994746565818787,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474941253662109,0.2670639753341675,0.2418348342180252,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.943257451057434,0.3629577159881592,0.3450769782066345,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254298210144044,0.3453158140182495,0.2425902187824249,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992291688919067,0.3192505538463592,0.3038969933986664,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842832207679749,0.2099511325359344,0.9521021842956544,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619989991188049,1.0,1.0,0.0,1.0,-2.5036416053771973,2.503636598587036,5.0384442147333175e-06,1.9331077337265008,0.794495165348053,0.794495165348053,0.0,87.84172821044922,56.0,21492.041015625,-0.0,1270.826416015625,1.0,283.1499938964844,284.8131408691406,291.4006652832031,292.8906555175781,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995974779129028,1.0,0.0,0.0,3.0883495807647705,3.088368654251098,6.364235787259531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.8095703125,0.0,990.731201171875,1895.4371337890625,0.0,1607.5777587890625,0.7762344479560852,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474941253662109,0.2670639753341675,0.2418348342180252,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.943257451057434,0.3629577159881592,0.3450769782066345,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254298210144044,0.3453158140182495,0.2425902187824249,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992291688919067,0.3192505538463592,0.3038969933986664,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842832207679749,0.2099511325359344,0.9521021842956544,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619989991188049,1.0,1.0,0.0,1.0,-2.5036416053771973,2.503636598587036,5.0384442147333175e-06,1.9331077337265008,0.794495165348053,0.794495165348053,0.0,87.84172821044922,56.0,21492.041015625,-0.0,1270.826416015625,1.0,283.1499938964844,284.8131408691406,291.4006652832031,292.8906555175781,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995974779129028,1.0,0.0,0.0,3.0883495807647705,3.088368654251098,6.364235787259531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.8095703125,0.0,990.731201171875,1895.4371337890625,0.0,1607.5777587890625,0.7762344479560852,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799524903297424,0.2654359638690948,0.2400225400924682,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806109070777892,0.3607659339904785,0.3426507413387298,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654164910316468,0.3432705700397491,0.2408969104290008,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384369254112244,0.3172720074653625,0.3016699552536011,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148993849754333,0.2086628377437591,0.9446015357971193,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.451615571975708,1.0,1.0,0.0,1.0,-2.484828233718872,2.48482346534729,4.963057108398061e-06,1.918586492538452,0.780449628829956,0.780449628829956,0.0,77.25435638427734,59.0,20862.306640625,-0.0,1203.09033203125,1.0,283.1499938964844,284.8262023925781,291.3150329589844,292.7676696777344,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923147439956665,1.0,0.0,0.0,2.9734697341918945,2.973487615585327,5.899569828216045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.29150390625,0.0,895.6517333984375,1895.4371337890625,0.0,1550.6380615234375,0.7499410510063171,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799524903297424,0.2654359638690948,0.2400225400924682,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806109070777892,0.3607659339904785,0.3426507413387298,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654164910316468,0.3432705700397491,0.2408969104290008,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384369254112244,0.3172720074653625,0.3016699552536011,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148993849754333,0.2086628377437591,0.9446015357971193,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.451615571975708,1.0,1.0,0.0,1.0,-2.484828233718872,2.48482346534729,4.963057108398061e-06,1.918586492538452,0.780449628829956,0.780449628829956,0.0,77.25435638427734,59.0,20862.306640625,-0.0,1203.09033203125,1.0,283.1499938964844,284.8262023925781,291.3150329589844,292.7676696777344,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923147439956665,1.0,0.0,0.0,2.9734697341918945,2.973487615585327,5.899569828216045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.29150390625,0.0,895.6517333984375,1895.4371337890625,0.0,1550.6380615234375,0.7499410510063171,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919100761413574,0.2646065056324005,0.2391714602708816,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.99149751663208,0.3596439957618713,0.3414839208126068,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9777683019638062,0.3422260284423828,0.2400876879692077,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524382948875428,0.3162549436092376,0.3006016612052917,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250141739845276,0.2079897969961166,0.9410659670829772,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482271075248718,1.0,1.0,0.0,1.0,-2.475898742675781,2.47589373588562,4.92741901325644e-06,1.9116630554199217,0.7729250192642212,0.7729250192642212,0.0,73.95912170410156,59.0,20533.720703125,-0.0,1178.5848388671875,1.0,283.1499938964844,284.8382873535156,291.2734680175781,292.70538330078125,293.1499938964844,293.1499938964844,283.1499938964844,34286.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877201795578003,1.0,0.0,0.0,2.9043526649475098,2.904369831085205,5.628491521747492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.54638671875,0.0,840.8544921875,1895.4371337890625,0.0,1515.22314453125,0.7368369102478027,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995147347450256,0.2637635767459869,0.238356277346611,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9976945519447328,0.3585065305233001,0.3403510451316833,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849262237548828,0.3411669433116913,0.2393049001693725,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608420133590698,0.3152205944061279,0.2995655834674835,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313226699829102,0.2072978019714355,0.9376741647720336,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455556571483612,1.0,1.0,0.0,1.0,-2.4672939777374268,2.4672892093658447,4.893227924185339e-06,1.905004858970642,0.7650371193885803,0.7650371193885803,0.0,71.85040283203125,77.0,20237.8359375,-0.0,1159.6163330078125,1.0,283.1499938964844,284.8475952148437,291.23455810546875,292.6468505859375,293.1499938964844,293.1499938964844,283.1499938964844,34057.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826905608177185,1.0,0.0,0.0,2.8468880653381348,2.846904754638672,5.407968046711176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.6513671875,0.0,798.4283447265625,1895.4371337890625,0.0,1476.919677734375,0.7211282849311829,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797870874404907,0.2620308101177215,0.2369705438613891,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804926514625548,0.3561885356903076,0.3383428454399109,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653686881065368,0.3390058279037475,0.2379302233457565,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381306171417236,0.313102513551712,0.2977456152439117,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146064877510071,0.2058559507131576,0.9320574402809144,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466933906078338,1.0,1.0,0.0,1.0,-2.4526307582855225,2.4526259899139404,4.835183062823489e-06,1.8936257362365725,0.7484865784645081,0.7484865784645081,0.0,75.3191909790039,95.0,19628.025390625,-0.0,1157.0927734375,1.0,283.1499938964844,284.8783264160156,291.163818359375,292.53582763671875,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716662645339966,1.0,0.0,0.0,2.710590362548828,2.7106058597564697,4.902539672002604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.5009765625,0.0,702.1563110351562,1895.4371337890625,0.0,1394.72802734375,0.6902739405632019,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797870874404907,0.2620308101177215,0.2369705438613891,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804926514625548,0.3561885356903076,0.3383428454399109,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653686881065368,0.3390058279037475,0.2379302233457565,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381306171417236,0.313102513551712,0.2977456152439117,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146064877510071,0.2058559507131576,0.9320574402809144,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466933906078338,1.0,1.0,0.0,1.0,-2.4526307582855225,2.4526259899139404,4.835183062823489e-06,1.8936257362365725,0.7484865784645081,0.7484865784645081,0.0,75.3191909790039,95.0,19628.025390625,-0.0,1157.0927734375,1.0,283.1499938964844,284.8783264160156,291.163818359375,292.53582763671875,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716662645339966,1.0,0.0,0.0,2.710590362548828,2.7106058597564697,4.902539672002604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.5009765625,0.0,702.1563110351562,1895.4371337890625,0.0,1394.72802734375,0.6902739405632019,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443787097930908,0.2602261304855346,0.235729768872261,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392589926719666,0.3538110554218292,0.3364983201026916,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216023087501526,0.3367829322814941,0.2366750389337539,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955190777778625,0.3109147846698761,0.2960802018642425,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809211611747742,0.2043286561965942,0.9271084070205688,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520106613636017,1.0,1.0,0.0,1.0,-2.4394686222076416,2.4394636154174805,4.783405074704206e-06,1.883423089981079,0.7310165762901306,0.7310165762901306,0.0,84.45692443847656,113.0,19033.71875,-0.0,1179.8760986328125,1.0,283.1499938964844,284.91876220703125,291.1028137207031,292.435546875,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600028872489929,1.0,0.0,0.0,2.566641569137573,2.56665587425232,4.395656674205384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.76025390625,0.0,609.45166015625,1895.4371337890625,0.0,1310.541259765625,0.6578652858734131,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443787097930908,0.2602261304855346,0.235729768872261,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392589926719666,0.3538110554218292,0.3364983201026916,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216023087501526,0.3367829322814941,0.2366750389337539,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955190777778625,0.3109147846698761,0.2960802018642425,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809211611747742,0.2043286561965942,0.9271084070205688,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520106613636017,1.0,1.0,0.0,1.0,-2.4394686222076416,2.4394636154174805,4.783405074704206e-06,1.883423089981079,0.7310165762901306,0.7310165762901306,0.0,84.45692443847656,113.0,19033.71875,-0.0,1179.8760986328125,1.0,283.1499938964844,284.91876220703125,291.1028137207031,292.435546875,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600028872489929,1.0,0.0,0.0,2.566641569137573,2.56665587425232,4.395656674205384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.76025390625,0.0,609.45166015625,1895.4371337890625,0.0,1310.541259765625,0.6578652858734131,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101590275764465,0.2583764493465423,0.2345702052116394,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943623900413513,0.3513962924480438,0.3347477912902832,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795801401138306,0.3345218896865845,0.2354884445667266,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565508723258972,0.3086787164211273,0.2944985032081604,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.747642993927002,0.2027349770069122,0.9224767684936525,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599067568778991,1.0,1.0,0.0,1.0,-2.42708158493042,2.427076816558838,4.734932190331165e-06,1.873817086219788,0.712780773639679,0.712780773639679,0.0,97.03730010986328,131.0,18491.158203125,-0.0,1217.5380859375,1.0,283.1499938964844,284.97369384765625,291.05126953125,292.3478088378906,293.1499938964844,293.1499938964844,283.1499938964844,31354.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483185291290283,1.0,0.0,0.0,2.417116165161133,2.4171292781829834,3.8984177308520884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.31982421875,0.0,522.3822631835938,1895.4371337890625,0.0,1229.2257080078125,0.6243923902511597,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101590275764465,0.2583764493465423,0.2345702052116394,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943623900413513,0.3513962924480438,0.3347477912902832,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795801401138306,0.3345218896865845,0.2354884445667266,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565508723258972,0.3086787164211273,0.2944985032081604,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.747642993927002,0.2027349770069122,0.9224767684936525,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599067568778991,1.0,1.0,0.0,1.0,-2.42708158493042,2.427076816558838,4.734932190331165e-06,1.873817086219788,0.712780773639679,0.712780773639679,0.0,97.03730010986328,131.0,18491.158203125,-0.0,1217.5380859375,1.0,283.1499938964844,284.97369384765625,291.05126953125,292.3478088378906,293.1499938964844,293.1499938964844,283.1499938964844,31354.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483185291290283,1.0,0.0,0.0,2.417116165161133,2.4171292781829834,3.8984177308520884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.31982421875,0.0,522.3822631835938,1895.4371337890625,0.0,1229.2257080078125,0.6243923902511597,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775021195411682,0.2565043568611145,0.2334662526845932,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585822582244873,0.3489629328250885,0.3330602645874023,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.845213770866394,0.3322423994541168,0.2343482971191406,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243761658668518,0.3064130544662475,0.2929694354534149,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200789451599121,0.2010949552059173,0.9180179238319396,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693466126918793,1.0,1.0,0.0,1.0,-2.415163993835449,2.4151594638824463,4.688532953878166e-06,1.864572525024414,0.6938509345054626,0.6938509345054626,0.0,111.79010772705078,119.0,17938.5625,-0.0,1264.2930908203125,1.0,283.1499938964844,285.0378723144531,291.0063781738281,292.2679138183594,293.1499938964844,293.1499938964844,283.1499938964844,30343.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369383335113525,1.0,0.0,0.0,2.263803243637085,2.263815402984619,3.419563654460944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.33740234375,0.0,442.3335571289063,1895.4371337890625,0.0,1153.0986328125,0.5902911424636841,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775021195411682,0.2565043568611145,0.2334662526845932,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585822582244873,0.3489629328250885,0.3330602645874023,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.845213770866394,0.3322423994541168,0.2343482971191406,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243761658668518,0.3064130544662475,0.2929694354534149,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200789451599121,0.2010949552059173,0.9180179238319396,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693466126918793,1.0,1.0,0.0,1.0,-2.415163993835449,2.4151594638824463,4.688532953878166e-06,1.864572525024414,0.6938509345054626,0.6938509345054626,0.0,111.79010772705078,119.0,17938.5625,-0.0,1264.2930908203125,1.0,283.1499938964844,285.0378723144531,291.0063781738281,292.2679138183594,293.1499938964844,293.1499938964844,283.1499938964844,30343.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369383335113525,1.0,0.0,0.0,2.263803243637085,2.263815402984619,3.419563654460944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.33740234375,0.0,442.3335571289063,1895.4371337890625,0.0,1153.0986328125,0.5902911424636841,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700709700584412,0.2555737197399139,0.2327705025672912,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506768345832825,0.3477485477924347,0.3320649862289428,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376799821853638,0.3311065435409546,0.233666643500328,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170321583747864,0.305278331041336,0.2920496165752411,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7134508490562439,0.2002673149108886,0.9150267839431764,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.470445454120636,1.0,1.0,0.0,1.0,-2.407618761062622,2.407614231109619,4.659362275560852e-06,1.8587646484375,0.6841848492622375,0.6841848492622375,0.0,115.36856079101562,119.0,17633.98046875,-0.0,1270.0050048828125,1.0,283.1499938964844,285.07635498046875,290.9851379394531,292.22833251953125,293.1499938964844,293.1499938964844,283.1499938964844,29633.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312499046325684,1.0,0.0,0.0,2.179606437683105,2.179618120193481,3.169929243540537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.76171875,0.0,401.5164184570313,1895.4371337890625,0.0,1116.23193359375,0.5742170214653015,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667680382728577,0.2546712458133697,0.23200723528862,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471904397010803,0.3465531170368194,0.3309916853904724,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8343576788902283,0.3299926519393921,0.2329293489456176,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136581182479858,0.3041602969169616,0.291049063205719,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7102760672569275,0.199454516172409,0.9116361737251282,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701156616210937,1.0,1.0,0.0,1.0,-2.39925217628479,2.399247646331787,4.627051112038316e-06,1.852283239364624,0.6743115186691284,0.6743115186691284,0.0,116.58660888671876,107.0,17355.3828125,-0.0,1265.0455322265625,1.0,283.1499938964844,285.1099853515625,290.9650573730469,292.1911315917969,293.1499938964844,293.1499938964844,283.1499938964844,29280.97265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255319118499756,1.0,0.0,0.0,2.1085526943206787,2.1085636615753174,2.966622503208783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.3037109375,0.0,370.20501708984375,1895.4371337890625,0.0,1079.9970703125,0.5559992790222168,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672914862632751,0.2529664039611816,0.2303988337516784,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477750420570374,0.3442364037036896,0.328733891248703,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349618911743164,0.3278477191925049,0.2313786000013351,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.814100980758667,0.3019917011260986,0.2889307737350464,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104963660240173,0.1978946477174759,0.9042893052101136,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.466196209192276,1.0,1.0,0.0,1.0,-2.3813745975494385,2.3813700675964355,4.558364707918372e-06,1.8384150266647337,0.6542525291442871,0.6542525291442871,0.0,114.62036895751952,95.0,16748.541015625,-0.0,1235.98681640625,1.0,283.1499938964844,285.19049072265625,290.9259948730469,292.1150817871094,293.1499938964844,293.1499938964844,283.1499938964844,28166.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135894060134888,1.0,0.0,0.0,1.953184723854065,1.9531947374343872,2.5455403829255374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.04296875,0.0,306.4301452636719,1895.4371337890625,0.0,1007.0679931640624,0.5219435691833496,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672914862632751,0.2529664039611816,0.2303988337516784,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477750420570374,0.3442364037036896,0.328733891248703,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349618911743164,0.3278477191925049,0.2313786000013351,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.814100980758667,0.3019917011260986,0.2889307737350464,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104963660240173,0.1978946477174759,0.9042893052101136,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.466196209192276,1.0,1.0,0.0,1.0,-2.3813745975494385,2.3813700675964355,4.558364707918372e-06,1.8384150266647337,0.6542525291442871,0.6542525291442871,0.0,114.62036895751952,95.0,16748.541015625,-0.0,1235.98681640625,1.0,283.1499938964844,285.19049072265625,290.9259948730469,292.1150817871094,293.1499938964844,293.1499938964844,283.1499938964844,28166.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135894060134888,1.0,0.0,0.0,1.953184723854065,1.9531947374343872,2.5455403829255374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.04296875,0.0,306.4301452636719,1895.4371337890625,0.0,1007.0679931640624,0.5219435691833496,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746843695640564,0.2513962388038635,0.2287650853395462,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556378483772278,0.3420280218124389,0.3264219164848327,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425382971763611,0.3258204460144043,0.2297947853803634,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213449120521545,0.2999225854873657,0.2867501080036163,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168961763381958,0.1964352875947952,0.8966493010520935,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593710005283355,1.0,1.0,0.0,1.0,-2.362933874130249,2.362929344177246,4.488048489292851e-06,1.824094295501709,0.6337938904762268,0.6337938904762268,0.0,108.74137115478516,83.0,16124.4921875,-0.0,1190.9105224609375,1.0,283.1499938964844,285.2804260253906,290.8899230957031,292.040771484375,293.1499938964844,293.1499938964844,283.1499938964844,27000.2109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008550524711609,1.0,0.0,0.0,1.79966139793396,1.7996704578399658,2.1611006673083466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.1435546875,0.0,251.09315490722656,1895.4371337890625,0.0,933.57177734375,0.4885597229003906,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746843695640564,0.2513962388038635,0.2287650853395462,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556378483772278,0.3420280218124389,0.3264219164848327,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425382971763611,0.3258204460144043,0.2297947853803634,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213449120521545,0.2999225854873657,0.2867501080036163,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168961763381958,0.1964352875947952,0.8966493010520935,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593710005283355,1.0,1.0,0.0,1.0,-2.362933874130249,2.362929344177246,4.488048489292851e-06,1.824094295501709,0.6337938904762268,0.6337938904762268,0.0,108.74137115478516,83.0,16124.4921875,-0.0,1190.9105224609375,1.0,283.1499938964844,285.2804260253906,290.8899230957031,292.040771484375,293.1499938964844,293.1499938964844,283.1499938964844,27000.2109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008550524711609,1.0,0.0,0.0,1.79966139793396,1.7996704578399658,2.1611006673083466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.1435546875,0.0,251.09315490722656,1895.4371337890625,0.0,933.57177734375,0.4885597229003906,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878271341323853,0.2499529868364334,0.2271586060523986,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697189688682556,0.3399291634559631,0.3241200447082519,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560605049133301,0.3239099085330963,0.228223830461502,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338950872421265,0.2979534268379211,0.2845708429813385,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277196049690247,0.1950771957635879,0.8890236616134644,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507546424865722,1.0,1.0,0.0,1.0,-2.3445725440979004,2.344568252563477,4.418583102960838e-06,1.809824585914612,0.6130521297454834,0.6130521297454834,0.0,100.51365661621094,71.0,15485.6220703125,-0.0,1137.1884765625,1.0,283.1499938964844,285.3798828125,290.8575134277344,291.9691467285156,293.1499938964844,293.1499938964844,283.1499938964844,25785.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873082280158997,1.0,0.0,0.0,1.6498857736587524,1.6498939990997314,1.8163569848184125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.9169921875,0.0,203.93345642089844,1895.4371337890625,0.0,860.5787963867188,0.4562573134899139,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878271341323853,0.2499529868364334,0.2271586060523986,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697189688682556,0.3399291634559631,0.3241200447082519,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560605049133301,0.3239099085330963,0.228223830461502,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338950872421265,0.2979534268379211,0.2845708429813385,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277196049690247,0.1950771957635879,0.8890236616134644,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507546424865722,1.0,1.0,0.0,1.0,-2.3445725440979004,2.344568252563477,4.418583102960838e-06,1.809824585914612,0.6130521297454834,0.6130521297454834,0.0,100.51365661621094,71.0,15485.6220703125,-0.0,1137.1884765625,1.0,283.1499938964844,285.3798828125,290.8575134277344,291.9691467285156,293.1499938964844,293.1499938964844,283.1499938964844,25785.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873082280158997,1.0,0.0,0.0,1.6498857736587524,1.6498939990997314,1.8163569848184125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.9169921875,0.0,203.93345642089844,1895.4371337890625,0.0,860.5787963867188,0.4562573134899139,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067882061004639,0.2486270815134048,0.2256060987710952,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904407024383545,0.3379368185997009,0.3218631446361542,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761153221130371,0.3221116364002228,0.226690337061882,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8522678017616272,0.2960803806781769,0.282427042722702,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431847453117371,0.1938148140907287,0.8815680742263794,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410106837749481,1.0,1.0,0.0,1.0,-2.326622247695923,2.32661771774292,4.351206371211447e-06,1.795865774154663,0.5921395421028137,0.5921395421028137,0.0,90.88557434082033,59.0,14833.529296875,-0.0,1079.150390625,1.0,283.1499938964844,285.4886474609375,290.82879638671875,291.9005126953125,293.1499938964844,293.1499938964844,283.1499938964844,24529.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730252265930176,1.0,0.0,0.0,1.5055865049362185,1.5055938959121704,1.512532890046714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.49658203125,0.0,164.40469360351562,1895.4371337890625,0.0,789.4656982421875,0.4253886640071869,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067882061004639,0.2486270815134048,0.2256060987710952,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904407024383545,0.3379368185997009,0.3218631446361542,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761153221130371,0.3221116364002228,0.226690337061882,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8522678017616272,0.2960803806781769,0.282427042722702,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431847453117371,0.1938148140907287,0.8815680742263794,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410106837749481,1.0,1.0,0.0,1.0,-2.326622247695923,2.32661771774292,4.351206371211447e-06,1.795865774154663,0.5921395421028137,0.5921395421028137,0.0,90.88557434082033,59.0,14833.529296875,-0.0,1079.150390625,1.0,283.1499938964844,285.4886474609375,290.82879638671875,291.9005126953125,293.1499938964844,293.1499938964844,283.1499938964844,24529.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730252265930176,1.0,0.0,0.0,1.5055865049362185,1.5055938959121704,1.512532890046714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.49658203125,0.0,164.40469360351562,1895.4371337890625,0.0,789.4656982421875,0.4253886640071869,1.0,0.0,3.0,1.0,0.0
