time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181431293487549,0.248006597161293,0.2248527407646179,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036818146705629,0.3369803130626678,0.3207560181617737,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890824913978577,0.3212541341781616,0.2259405702352523,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642823100090027,0.2951792776584625,0.2813729345798492,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7532614469528198,0.1932178437709808,0.8779247999191284,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358458518981933,1.0,1.0,0.0,1.0,-2.317843437194824,2.3178391456604004,4.31844864579034e-06,1.7890363931655884,0.5817121863365173,0.5817121863365173,0.0,85.73555755615234,59.0,14496.9638671875,-0.0,1049.3330078125,1.0,283.1499938964844,285.5516662597656,290.8153686523437,291.86590576171875,293.1499938964844,293.1499938964844,283.1499938964844,23689.169921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656114220619202,1.0,0.0,0.0,1.4300254583358765,1.4300323724746704,1.3645232854742062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.828857421875,0.0,145.44546508789062,1895.4371337890625,0.0,754.80712890625,0.4117173850536346,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309524655342102,0.2474226951599121,0.2241259962320327,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205403327941896,0.3360582590103149,0.3196745812892914,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.9044511318206788,0.3204330801963806,0.2252112478017807,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787621259689331,0.2943087816238403,0.2803408503532409,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7654817700386047,0.1926482021808624,0.8743712306022644,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.4305354356765747,1.0,1.0,0.0,1.0,-2.30928635597229,2.309282064437866,4.286638613848481e-06,1.782376766204834,0.5712565779685974,0.5712565779685974,0.0,80.4193115234375,47.0,14211.294921875,-0.0,1019.3108520507812,1.0,283.1499938964844,285.6111755371094,290.8039245605469,291.83612060546875,293.1499938964844,293.1499938964844,283.1499938964844,23238.365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5581607222557068,1.0,0.0,0.0,1.368405818939209,1.3684123754501345,1.2494625423187244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.328857421875,0.0,131.78099060058594,1895.4371337890625,0.0,721.4639892578125,0.3962471485137939,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652525544166565,0.2463595420122146,0.2227505892515182,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.964784860610962,0.334315150976181,0.3175895512104034,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488334059715272,0.3188968598842621,0.2238136082887649,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183369874954224,0.2926572859287262,0.2783441543579101,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985808849334717,0.1915885210037231,0.8675448894500732,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195767641067505,1.0,1.0,0.0,1.0,-2.292850971221924,2.292846918106079,4.225882094033295e-06,1.7695811986923218,0.5505673289299011,0.5505673289299011,0.0,69.43074798583984,35.0,13592.666015625,-0.0,959.2095336914062,1.0,283.1499938964844,285.7455444335937,290.78387451171875,291.7779235839844,293.1499938964844,293.1499938964844,283.1499938964844,21924.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431891679763794,1.0,0.0,0.0,1.2398067712783811,1.2398127317428589,1.0256554361376405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.313232421875,0.0,105.24856567382812,1895.4371337890625,0.0,658.774658203125,0.3690609335899353,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652525544166565,0.2463595420122146,0.2227505892515182,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.964784860610962,0.334315150976181,0.3175895512104034,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488334059715272,0.3188968598842621,0.2238136082887649,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183369874954224,0.2926572859287262,0.2783441543579101,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985808849334717,0.1915885210037231,0.8675448894500732,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195767641067505,1.0,1.0,0.0,1.0,-2.292850971221924,2.292846918106079,4.225882094033295e-06,1.7695811986923218,0.5505673289299011,0.5505673289299011,0.0,69.43074798583984,35.0,13592.666015625,-0.0,959.2095336914062,1.0,283.1499938964844,285.7455444335937,290.78387451171875,291.7779235839844,293.1499938964844,293.1499938964844,283.1499938964844,21924.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431891679763794,1.0,0.0,0.0,1.2398067712783811,1.2398127317428589,1.0256554361376405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.313232421875,0.0,105.24856567382812,1895.4371337890625,0.0,658.774658203125,0.3690609335899353,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116687774658204,0.2453951388597488,0.2215262800455093,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328900635242462,0.3075875043869018,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.995026171207428,0.3174634873867035,0.2225356698036193,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708234071731568,0.2910902798175812,0.2764912247657776,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381180167198181,0.190603420138359,0.861351490020752,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079069495201111,1.0,1.0,0.0,1.0,-2.268137693405152,2.2681334018707275,4.135955350648146e-06,1.7506672143936155,0.5301092863082886,0.5301092863082886,0.0,59.340782165527344,53.0,12942.185546875,-0.0,895.2680053710938,1.0,283.1499938964844,285.8854675292969,290.766357421875,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20604.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282100439071655,1.0,0.0,0.0,1.1203603744506836,1.1203657388687134,8.375464943810584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.77685546875,0.0,83.87278747558594,1895.4371337890625,0.0,601.482421875,0.3468853533267975,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116687774658204,0.2453951388597488,0.2215262800455093,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328900635242462,0.3075875043869018,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.995026171207428,0.3174634873867035,0.2225356698036193,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708234071731568,0.2910902798175812,0.2764912247657776,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381180167198181,0.190603420138359,0.861351490020752,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079069495201111,1.0,1.0,0.0,1.0,-2.268137693405152,2.2681334018707275,4.135955350648146e-06,1.7506672143936155,0.5301092863082886,0.5301092863082886,0.0,59.340782165527344,53.0,12942.185546875,-0.0,895.2680053710938,1.0,283.1499938964844,285.8854675292969,290.766357421875,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20604.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282100439071655,1.0,0.0,0.0,1.1203603744506836,1.1203657388687134,8.375464943810584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.77685546875,0.0,83.87278747558594,1895.4371337890625,0.0,601.482421875,0.3468853533267975,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157254695892334,0.2443990260362625,0.2206113189458847,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332282304763794,0.3027389347553253,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977840781211852,0.3160290718078613,0.2215146422386169,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.974044382572174,0.2895152568817138,0.2749753594398498,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.840932309627533,0.1896450966596603,0.8568519949913025,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056734442710876,1.0,1.0,0.0,1.0,-2.252779722213745,2.2527756690979004,4.079410700796871e-06,1.7382330894470217,0.509375274181366,0.509375274181366,0.0,58.0740852355957,71.0,12383.5634765625,-0.0,875.3897094726562,1.0,283.1499938964844,286.0011901855469,290.75250244140625,291.6736145019531,293.1499938964844,293.1499938964844,283.1499938964844,20009.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135810375213623,1.0,0.0,0.0,1.0268975496292114,1.0269025564193726,7.036354787715028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.29345703125,0.0,70.29610443115234,1895.4371337890625,0.0,550.3875732421875,0.3295245766639709,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157254695892334,0.2443990260362625,0.2206113189458847,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332282304763794,0.3027389347553253,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977840781211852,0.3160290718078613,0.2215146422386169,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.974044382572174,0.2895152568817138,0.2749753594398498,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.840932309627533,0.1896450966596603,0.8568519949913025,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056734442710876,1.0,1.0,0.0,1.0,-2.252779722213745,2.2527756690979004,4.079410700796871e-06,1.7382330894470217,0.509375274181366,0.509375274181366,0.0,58.0740852355957,71.0,12383.5634765625,-0.0,875.3897094726562,1.0,283.1499938964844,286.0011901855469,290.75250244140625,291.6736145019531,293.1499938964844,293.1499938964844,283.1499938964844,20009.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135810375213623,1.0,0.0,0.0,1.0268975496292114,1.0269025564193726,7.036354787715028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.29345703125,0.0,70.29610443115234,1895.4371337890625,0.0,550.3875732421875,0.3295245766639709,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913464546203613,0.2433994561433792,0.2198620736598968,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.9918068647384644,0.3314148187637329,0.3148689568042755,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9771087169647216,0.3145824372768402,0.2206225395202636,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.948387324810028,0.2879501283168793,0.2736528217792511,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210352659225464,0.1886939406394958,0.8533452153205872,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103067219257355,1.0,1.0,0.0,1.0,-2.26001501083374,2.2600109577178955,4.105931111553218e-06,1.744052171707153,0.4889261424541473,0.4889261424541473,0.0,62.12678909301758,89.0,11923.0107421875,-0.0,897.8521118164062,1.0,283.1499938964844,286.12841796875,290.743408203125,291.6345520019531,293.1499938964844,293.1499938964844,283.1499938964844,19631.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998891055583954,1.0,0.0,0.0,0.9457801580429076,0.945784866809845,5.968618665974645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.470947265625,0.0,60.13372421264648,1895.4371337890625,0.0,506.5821533203125,0.3155056238174438,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913464546203613,0.2433994561433792,0.2198620736598968,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.9918068647384644,0.3314148187637329,0.3148689568042755,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9771087169647216,0.3145824372768402,0.2206225395202636,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.948387324810028,0.2879501283168793,0.2736528217792511,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210352659225464,0.1886939406394958,0.8533452153205872,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103067219257355,1.0,1.0,0.0,1.0,-2.26001501083374,2.2600109577178955,4.105931111553218e-06,1.744052171707153,0.4889261424541473,0.4889261424541473,0.0,62.12678909301758,89.0,11923.0107421875,-0.0,897.8521118164062,1.0,283.1499938964844,286.12841796875,290.743408203125,291.6345520019531,293.1499938964844,293.1499938964844,283.1499938964844,19631.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998891055583954,1.0,0.0,0.0,0.9457801580429076,0.945784866809845,5.968618665974645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.470947265625,0.0,60.13372421264648,1895.4371337890625,0.0,506.5821533203125,0.3155056238174438,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658134341239929,0.2428569942712783,0.219589427113533,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657653808594,0.9661344289779664,0.3300583660602569,0.3137745261192322,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.9489198923110962,0.3138326406478882,0.2202627211809158,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173598289489746,0.2871322333812713,0.2731032967567444,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7980925440788269,0.1881651729345321,0.8520504236221313,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139252603054046,1.0,1.0,0.0,1.0,-2.2552921772003174,2.2552878856658936,4.088612513442058e-06,1.74025559425354,0.4786785244941711,0.4786785244941711,0.0,67.19355773925781,89.0,11672.0322265625,-0.0,912.8624267578124,1.0,283.1499938964844,286.18756103515625,290.7401123046875,291.6165771484375,293.1499938964844,293.1499938964844,283.1499938964844,19493.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935919642448425,1.0,0.0,0.0,0.9084978103637696,0.9085023999214172,5.507331835019613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.958251953125,0.0,55.91016387939453,1895.4371337890625,0.0,487.65283203125,0.3093888461589813,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8426957130432129,0.2422854453325271,0.219315618276596,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.9366931319236756,0.3288536667823791,0.3128087818622589,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9189000725746156,0.3130585253238678,0.2199079543352127,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903420567512512,0.2862910628318786,0.2725589275360107,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756078839302063,0.1876088380813598,0.8507445454597473,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182156920433044,1.0,1.0,0.0,1.0,-2.2511541843414307,2.251150131225586,4.073637683177367e-06,1.7370256185531616,0.4684028923511505,0.4684028923511505,0.0,73.0472412109375,107.0,11424.4873046875,-0.0,931.2345581054688,1.0,283.1499938964844,286.2440795898437,290.7346496582031,291.5944519042969,293.1499938964844,293.1499938964844,283.1499938964844,19379.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872778356075287,1.0,0.0,0.0,0.8728352189064026,0.8728396892547607,5.08344335514721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.72265625,0.0,52.10955047607422,1895.4371337890625,0.0,469.4010314941406,0.3037279546260834,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027505278587341,0.2410724312067031,0.2187677323818206,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.885138213634491,0.3266953825950622,0.3112522661685943,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709577918052673,0.3114481270313263,0.2192051261663437,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458693027496338,0.2845466732978821,0.2714805006980896,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379615902900696,0.1864265203475952,0.8481391072273254,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282483458518982,1.0,1.0,0.0,1.0,-2.243356704711914,2.2433526515960693,4.045502464578021e-06,1.7309410572052002,0.447822093963623,0.447822093963623,0.0,86.6256332397461,110.0,10934.974609375,-0.0,975.40234375,1.0,283.1499938964844,286.3556823730469,290.7178649902344,291.5426330566406,293.1499938964844,293.1499938964844,283.1499938964844,19195.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737151563167572,1.0,0.0,0.0,0.8059427738189697,0.8059470653533936,4.334129499738992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.14013671875,0.0,45.544342041015625,1895.4371337890625,0.0,432.5231628417969,0.2935462296009063,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027505278587341,0.2410724312067031,0.2187677323818206,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.885138213634491,0.3266953825950622,0.3112522661685943,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709577918052673,0.3114481270313263,0.2192051261663437,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458693027496338,0.2845466732978821,0.2714805006980896,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379615902900696,0.1864265203475952,0.8481391072273254,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282483458518982,1.0,1.0,0.0,1.0,-2.243356704711914,2.2433526515960693,4.045502464578021e-06,1.7309410572052002,0.447822093963623,0.447822093963623,0.0,86.6256332397461,110.0,10934.974609375,-0.0,975.40234375,1.0,283.1499938964844,286.3556823730469,290.7178649902344,291.5426330566406,293.1499938964844,293.1499938964844,283.1499938964844,19195.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737151563167572,1.0,0.0,0.0,0.8059427738189697,0.8059470653533936,4.334129499738992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.14013671875,0.0,45.544342041015625,1895.4371337890625,0.0,432.5231628417969,0.2935462296009063,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780109643936157,0.2398103922605514,0.2180294543504715,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579502701759338,0.3246934413909912,0.3097446858882904,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451218008995056,0.3097907900810241,0.2183578312397003,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216655254364014,0.2827480137348175,0.2702015936374664,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170872688293457,0.1851835697889328,0.8445481657981873,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346272051334381,1.0,1.0,0.0,1.0,-2.233793973922729,2.2337899208068848,4.0111963244271465e-06,1.7235124111175537,0.4271867275238037,0.4271867275238037,0.0,96.60851287841795,98.0,10446.40625,-0.0,1003.7586669921876,1.0,283.1499938964844,286.4651794433594,290.69903564453125,291.4873962402344,293.1499938964844,293.1499938964844,283.1499938964844,19052.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587098658084869,1.0,0.0,0.0,0.7442231774330139,0.7442273497581482,3.695726746855144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.464111328125,0.0,40.07320785522461,1895.4371337890625,0.0,395.1261291503906,0.2845971286296844,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780109643936157,0.2398103922605514,0.2180294543504715,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579502701759338,0.3246934413909912,0.3097446858882904,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451218008995056,0.3097907900810241,0.2183578312397003,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216655254364014,0.2827480137348175,0.2702015936374664,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170872688293457,0.1851835697889328,0.8445481657981873,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346272051334381,1.0,1.0,0.0,1.0,-2.233793973922729,2.2337899208068848,4.0111963244271465e-06,1.7235124111175537,0.4271867275238037,0.4271867275238037,0.0,96.60851287841795,98.0,10446.40625,-0.0,1003.7586669921876,1.0,283.1499938964844,286.4651794433594,290.69903564453125,291.4873962402344,293.1499938964844,293.1499938964844,283.1499938964844,19052.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587098658084869,1.0,0.0,0.0,0.7442231774330139,0.7442273497581482,3.695726746855144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.464111328125,0.0,40.07320785522461,1895.4371337890625,0.0,395.1261291503906,0.2845971286296844,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720593810081482,0.2385851889848709,0.217001661658287,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514038920402527,0.3227940499782562,0.3080213665962219,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390225172042847,0.3081595599651336,0.2172801196575164,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155025243759155,0.2809583246707916,0.2685977518558502,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114349603652954,0.183944433927536,0.8393967151641846,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340610802173614,1.0,1.0,0.0,1.0,-2.221083164215088,2.2210793495178223,3.9658398236497305e-06,1.713639497756958,0.4066298305988312,0.4066298305988312,0.0,98.56050872802734,86.0,9977.3720703125,-0.0,998.2349243164062,1.0,283.1499938964844,286.572998046875,290.6816711425781,291.43316650390625,293.1499938964844,293.1499938964844,283.1499938964844,18935.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426021575927734,1.0,0.0,0.0,0.6873200535774231,0.6873241066932678,3.1521835808234755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.649658203125,0.0,35.46976852416992,1895.4371337890625,0.0,358.5166931152344,0.2766486704349518,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720593810081482,0.2385851889848709,0.217001661658287,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514038920402527,0.3227940499782562,0.3080213665962219,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390225172042847,0.3081595599651336,0.2172801196575164,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155025243759155,0.2809583246707916,0.2685977518558502,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114349603652954,0.183944433927536,0.8393967151641846,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340610802173614,1.0,1.0,0.0,1.0,-2.221083164215088,2.2210793495178223,3.9658398236497305e-06,1.713639497756958,0.4066298305988312,0.4066298305988312,0.0,98.56050872802734,86.0,9977.3720703125,-0.0,998.2349243164062,1.0,283.1499938964844,286.572998046875,290.6816711425781,291.43316650390625,293.1499938964844,293.1499938964844,283.1499938964844,18935.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426021575927734,1.0,0.0,0.0,0.6873200535774231,0.6873241066932678,3.1521835808234755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.649658203125,0.0,35.46976852416992,1895.4371337890625,0.0,358.5166931152344,0.2766486704349518,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767206430435181,0.2374966144561767,0.2158858180046081,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561403751373291,0.3210372626781463,0.3062192499637604,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437008857727051,0.3066496551036834,0.2161230146884918,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197532296180725,0.2792626321315765,0.266861081123352,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152119278907776,0.1827880442142486,0.8335649967193604,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294174909591675,1.0,1.0,0.0,1.0,-2.2070982456207275,2.207094192504883,3.91620278605842e-06,1.7027465105056765,0.3863109946250915,0.3863109946250915,0.0,95.19761657714844,74.0,9521.6875,-0.0,971.4854125976562,1.0,283.1499938964844,286.6820983886719,290.66748046875,291.3835144042969,293.1499938964844,293.1499938964844,283.1499938964844,18835.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261295795440674,1.0,0.0,0.0,0.6352524161338806,0.6352563500404358,2.6926885610123463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.250732421875,0.0,31.58711624145508,1895.4371337890625,0.0,324.35723876953125,0.2695611715316772,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767206430435181,0.2374966144561767,0.2158858180046081,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561403751373291,0.3210372626781463,0.3062192499637604,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437008857727051,0.3066496551036834,0.2161230146884918,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197532296180725,0.2792626321315765,0.266861081123352,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152119278907776,0.1827880442142486,0.8335649967193604,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294174909591675,1.0,1.0,0.0,1.0,-2.2070982456207275,2.207094192504883,3.91620278605842e-06,1.7027465105056765,0.3863109946250915,0.3863109946250915,0.0,95.19761657714844,74.0,9521.6875,-0.0,971.4854125976562,1.0,283.1499938964844,286.6820983886719,290.66748046875,291.3835144042969,293.1499938964844,293.1499938964844,283.1499938964844,18835.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261295795440674,1.0,0.0,0.0,0.6352524161338806,0.6352563500404358,2.6926885610123463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.250732421875,0.0,31.58711624145508,1895.4371337890625,0.0,324.35723876953125,0.2695611715316772,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376892089844,0.7820050120353699,0.2369933575391769,0.2153202891349792,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.861661434173584,0.3201996982097626,0.3053101003170013,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.8490563631057739,0.3059319257736206,0.2155353873968124,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246803283691406,0.2784452438354492,0.2659730017185211,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195627689361572,0.1822402626276016,0.8305494785308838,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260469079017639,1.0,1.0,0.0,1.0,-2.199932336807251,2.1999285221099854,3.890895186486887e-06,1.6971629858016968,0.3762033879756927,0.3762033879756927,0.0,92.21613311767578,74.0,9295.736328125,-0.0,953.1836547851562,1.0,283.1499938964844,286.735595703125,290.661376953125,291.3601379394531,293.1499938964844,293.1499938964844,283.1499938964844,18786.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417974978685379,1.0,0.0,0.0,0.6107500195503235,0.6107538938522339,2.48897435994877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3096.513427734375,0.0,29.85618782043457,1895.4371337890625,0.0,308.5118103027344,0.2663208544254303,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890610694885254,0.2365102618932724,0.2147521823644638,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8691211938858032,0.3193820118904114,0.3043979704380035,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562788367271423,0.3052327036857605,0.2149443924427032,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312420845031738,0.2776432931423187,0.2650770843029022,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252533435821533,0.1817091703414917,0.8275011777877808,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221721291542053,1.0,1.0,0.0,1.0,-2.192707061767578,2.1927032470703125,3.865464805130614e-06,1.6915321350097656,0.3661298751831054,0.3661298751831054,0.0,88.63005065917969,62.0,9071.59765625,-0.0,932.6774291992188,1.0,283.1499938964844,286.78839111328125,290.65545654296875,291.3372497558594,293.1499938964844,293.1499938964844,283.1499938964844,18737.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099196791648865,1.0,0.0,0.0,0.5872040390968323,0.5872078537940979,2.3007611815728524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.45849609375,0.0,28.24658203125,1895.4371337890625,0.0,293.4670104980469,0.2632811069488525,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085545301437378,0.2355906218290329,0.2136129885911941,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902366161346436,0.3177920877933502,0.3025695383548736,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768290281295776,0.3038773536682129,0.2137572467327118,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497699499130249,0.2760751843452453,0.2632706761360168,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409518957138062,0.1806879639625549,0.8213569521903992,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132678508758545,1.0,1.0,0.0,1.0,-2.1781671047210693,2.178163290023804,3.814556293946225e-06,1.6801985502243042,0.3460762202739715,0.3460762202739715,0.0,80.13741302490234,50.0,8629.9736328125,-0.0,887.064453125,1.0,283.1499938964844,286.89166259765625,290.6431884765625,291.2919311523437,293.1499938964844,293.1499938964844,283.1499938964844,18646.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941269814968109,1.0,0.0,0.0,0.542900562286377,0.5429043769836426,1.9666817507868483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.8408203125,0.0,25.35785484313965,1895.4371337890625,0.0,265.4852905273437,0.2577749788761139,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085545301437378,0.2355906218290329,0.2136129885911941,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902366161346436,0.3177920877933502,0.3025695383548736,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768290281295776,0.3038773536682129,0.2137572467327118,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497699499130249,0.2760751843452453,0.2632706761360168,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409518957138062,0.1806879639625549,0.8213569521903992,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132678508758545,1.0,1.0,0.0,1.0,-2.1781671047210693,2.178163290023804,3.814556293946225e-06,1.6801985502243042,0.3460762202739715,0.3460762202739715,0.0,80.13741302490234,50.0,8629.9736328125,-0.0,887.064453125,1.0,283.1499938964844,286.89166259765625,290.6431884765625,291.2919311523437,293.1499938964844,293.1499938964844,283.1499938964844,18646.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941269814968109,1.0,0.0,0.0,0.542900562286377,0.5429043769836426,1.9666817507868483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.8408203125,0.0,25.35785484313965,1895.4371337890625,0.0,265.4852905273437,0.2577749788761139,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.834488034248352,0.2347142398357391,0.2124733328819275,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.92267245054245,0.3162440955638885,0.3007391691207886,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074379801750184,0.3025616109371185,0.2125669419765472,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779480457305908,0.2745393216609955,0.2614524662494659,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647032141685486,0.1797068566083908,0.8151913285255432,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032410383224487,1.0,1.0,0.0,1.0,-2.163580656051636,2.16357684135437,3.7638462799804975e-06,1.6688271760940552,0.3261277079582214,0.3261277079582214,0.0,70.46527099609375,38.0,8198.4697265625,-0.0,837.6421508789062,1.0,283.1499938964844,286.9914245605469,290.6294250488281,291.2461853027344,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3787136077880859,1.0,0.0,0.0,0.502102255821228,0.5021060109138489,1.6822006898564723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2724.839111328125,0.0,22.852495193481445,1895.4371337890625,0.0,239.73483276367188,0.2529661357402801,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.834488034248352,0.2347142398357391,0.2124733328819275,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.92267245054245,0.3162440955638885,0.3007391691207886,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074379801750184,0.3025616109371185,0.2125669419765472,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779480457305908,0.2745393216609955,0.2614524662494659,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647032141685486,0.1797068566083908,0.8151913285255432,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032410383224487,1.0,1.0,0.0,1.0,-2.163580656051636,2.16357684135437,3.7638462799804975e-06,1.6688271760940552,0.3261277079582214,0.3261277079582214,0.0,70.46527099609375,38.0,8198.4697265625,-0.0,837.6421508789062,1.0,283.1499938964844,286.9914245605469,290.6294250488281,291.2461853027344,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3787136077880859,1.0,0.0,0.0,0.502102255821228,0.5021060109138489,1.6822006898564723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2724.839111328125,0.0,22.852495193481445,1895.4371337890625,0.0,239.73483276367188,0.2529661357402801,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732683658599854,0.2338637858629226,0.2113337218761444,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710203409194946,0.3147208988666534,0.2989077270030975,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567772150039672,0.3012688755989074,0.2113744914531707,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220744371414183,0.273019939661026,0.2596252262592315,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.801399827003479,0.1787502467632293,0.8090196847915649,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924395740032196,1.0,1.0,0.0,1.0,-2.148972511291504,2.1489686965942383,3.713423666340532e-06,1.6574376821517944,0.3062696456909179,0.3062696456909179,0.0,60.09766006469727,41.0,7773.4580078125,-0.0,786.295166015625,1.0,283.1499938964844,287.0878601074219,290.6139831542969,291.20037841796875,293.1499938964844,293.1499938964844,283.1499938964844,18451.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3636467754840851,1.0,0.0,0.0,0.4639835655689239,0.4712707102298736,1.4364769818087098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2589.3759765625,0.0,20.94380187988281,1895.4371337890625,0.0,215.6305694580078,0.2489613592624664,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732683658599854,0.2338637858629226,0.2113337218761444,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710203409194946,0.3147208988666534,0.2989077270030975,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567772150039672,0.3012688755989074,0.2113744914531707,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220744371414183,0.273019939661026,0.2596252262592315,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.801399827003479,0.1787502467632293,0.8090196847915649,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924395740032196,1.0,1.0,0.0,1.0,-2.148972511291504,2.1489686965942383,3.713423666340532e-06,1.6574376821517944,0.3062696456909179,0.3062696456909179,0.0,60.09766006469727,41.0,7773.4580078125,-0.0,786.295166015625,1.0,283.1499938964844,287.0878601074219,290.6139831542969,291.20037841796875,293.1499938964844,293.1499938964844,283.1499938964844,18451.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3636467754840851,1.0,0.0,0.0,0.4639835655689239,0.4712707102298736,1.4364769818087098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2589.3759765625,0.0,20.94380187988281,1895.4371337890625,0.0,215.6305694580078,0.2489613592624664,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027041792869568,0.2330280244350433,0.21038119494915,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976524710655212,0.3132164478302002,0.2972746789455414,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.986603021621704,0.299992948770523,0.2103274911642074,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560202360153198,0.2715096175670624,0.2579878568649292,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.826444685459137,0.1778056174516677,0.8037705421447754,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861305117607116,1.0,1.0,0.0,1.0,-2.1363351345062256,2.136331558227539,3.670057139970595e-06,1.6475589275360107,0.2865830659866333,0.2865830659866333,0.0,54.32053756713867,59.0,7354.36328125,-0.0,754.0352172851562,1.0,283.1499938964844,287.1844482421875,290.59796142578125,291.1556396484375,293.1499938964844,293.1499938964844,283.1499938964844,18254.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3492580950260162,1.0,0.0,0.0,0.4279241263866424,0.470969021320343,1.2218756673121334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2456.72412109375,0.0,20.48144721984864,1895.4371337890625,0.0,193.2191467285156,0.2465837150812149,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027041792869568,0.2330280244350433,0.21038119494915,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976524710655212,0.3132164478302002,0.2972746789455414,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.986603021621704,0.299992948770523,0.2103274911642074,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560202360153198,0.2715096175670624,0.2579878568649292,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.826444685459137,0.1778056174516677,0.8037705421447754,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861305117607116,1.0,1.0,0.0,1.0,-2.1363351345062256,2.136331558227539,3.670057139970595e-06,1.6475589275360107,0.2865830659866333,0.2865830659866333,0.0,54.32053756713867,59.0,7354.36328125,-0.0,754.0352172851562,1.0,283.1499938964844,287.1844482421875,290.59796142578125,291.1556396484375,293.1499938964844,293.1499938964844,283.1499938964844,18254.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3492580950260162,1.0,0.0,0.0,0.4279241263866424,0.470969021320343,1.2218756673121334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2456.72412109375,0.0,20.48144721984864,1895.4371337890625,0.0,193.2191467285156,0.2465837150812149,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992272615432739,0.2326012998819351,0.2100212723016739,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947526454925536,0.3124618530273437,0.2965852320194244,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5358581542969,0.9833844900131226,0.2993503212928772,0.2098966091871261,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9518067836761476,0.2707478106021881,0.2572921216487884,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.8233504295349121,0.1773262619972229,0.8017282485961914,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.3861111104488373,1.0,1.0,0.0,1.0,-2.131267786026001,2.1312642097473145,3.652724672065233e-06,1.6435850858688354,0.276790052652359,0.276790052652359,0.0,54.64146041870117,59.0,7154.029296875,-0.0,750.7764892578125,1.0,283.1499938964844,287.23193359375,290.5885009765625,291.1318054199219,293.1499938964844,293.1499938964844,283.1499938964844,18188.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3422307968139648,1.0,0.0,0.0,0.4113651514053345,0.4746248126029968,1.1291418466896632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2388.82763671875,0.0,20.4742488861084,1895.4371337890625,0.0,182.3806610107422,0.2458550930023193,1.0,0.0,3.0,1.0,0.0
