time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853620886802673,0.232153832912445,0.2097147405147552,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.982466995716095,0.3116931021213531,0.2959574162960052,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.9696977138519288,0.2986916005611419,0.2095100879669189,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353142380714417,0.2699700593948364,0.256656140089035,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114268183708191,0.176830843091011,0.7999688982963562,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875234723091125,1.0,1.0,0.0,1.0,-2.1268038749694824,2.126800298690796,3.637513145804405e-06,1.6400971412658691,0.2670140266418457,0.2670140266418457,0.0,56.76652908325195,77.0,6959.91357421875,-0.0,754.5905151367188,1.0,283.1499938964844,287.2779235839844,290.5779113769531,291.1070251464844,293.1499938964844,293.1499938964844,283.1499938964844,18147.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.335231751203537,1.0,0.0,0.0,0.3957317173480987,0.4778498411178589,1.044963582330638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2322.54736328125,0.0,20.47925567626953,1895.4371337890625,0.0,171.60015869140625,0.245276391506195,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461052179336548,0.2311816364526748,0.2091774195432663,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369578957557678,0.3100974261760711,0.2948002517223358,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218270182609558,0.297309547662735,0.2088052034378051,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.888910174369812,0.2683510780334472,0.2554772496223449,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741988897323608,0.1757762283086776,0.7968897819519043,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936420381069183,1.0,1.0,0.0,1.0,-2.118807315826416,2.118803739547729,3.610361773098704e-06,1.6338566541671753,0.2474729567766189,0.2474729567766189,0.0,64.78337097167969,95.0,6586.1826171875,-0.0,776.5712890625,1.0,283.1499938964844,287.3650817871094,290.5542297363281,291.0556945800781,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213036358356476,1.0,0.0,0.0,0.3666556179523468,0.4820363819599151,9.02745345143785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2194.730712890625,0.0,20.44886779785156,1895.4371337890625,0.0,150.0285186767578,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461052179336548,0.2311816364526748,0.2091774195432663,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369578957557678,0.3100974261760711,0.2948002517223358,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218270182609558,0.297309547662735,0.2088052034378051,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.888910174369812,0.2683510780334472,0.2554772496223449,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741988897323608,0.1757762283086776,0.7968897819519043,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936420381069183,1.0,1.0,0.0,1.0,-2.118807315826416,2.118803739547729,3.610361773098704e-06,1.6338566541671753,0.2474729567766189,0.2474729567766189,0.0,64.78337097167969,95.0,6586.1826171875,-0.0,776.5712890625,1.0,283.1499938964844,287.3650817871094,290.5542297363281,291.0556945800781,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213036358356476,1.0,0.0,0.0,0.3666556179523468,0.4820363819599151,9.02745345143785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2194.730712890625,0.0,20.44886779785156,1895.4371337890625,0.0,150.0285186767578,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073930740356445,0.2301006764173507,0.2086791843175888,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869887590408325,0.3084128499031067,0.2937047481536865,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745889067649841,0.2958319783210754,0.2081408053636551,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455915451049805,0.2666371166706085,0.2543540298938751,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375631332397461,0.1746256649494171,0.7940704226493835,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028077125549316,1.0,1.0,0.0,1.0,-2.1113598346710205,2.111356258392334,3.585186959753628e-06,1.6280531883239746,0.2278988510370254,0.2278988510370254,0.0,76.43781280517578,98.0,6228.306640625,-0.0,811.9478149414062,1.0,283.1499938964844,287.4474792480469,290.5280456542969,291.0028686523437,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3075785934925079,1.0,0.0,0.0,0.3398520350456238,0.484091579914093,7.931499901303596e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2072.21142578125,0.0,20.366661071777344,1895.4371337890625,0.0,128.3562469482422,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073930740356445,0.2301006764173507,0.2086791843175888,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869887590408325,0.3084128499031067,0.2937047481536865,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745889067649841,0.2958319783210754,0.2081408053636551,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455915451049805,0.2666371166706085,0.2543540298938751,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375631332397461,0.1746256649494171,0.7940704226493835,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028077125549316,1.0,1.0,0.0,1.0,-2.1113598346710205,2.111356258392334,3.585186959753628e-06,1.6280531883239746,0.2278988510370254,0.2278988510370254,0.0,76.43781280517578,98.0,6228.306640625,-0.0,811.9478149414062,1.0,283.1499938964844,287.4474792480469,290.5280456542969,291.0028686523437,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3075785934925079,1.0,0.0,0.0,0.3398520350456238,0.484091579914093,7.931499901303596e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2072.21142578125,0.0,20.366661071777344,1895.4371337890625,0.0,128.3562469482422,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.78215092420578,0.2289289087057113,0.2079923301935196,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594024777412415,0.3066447377204895,0.2924216389656067,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.848071277141571,0.2942686676979065,0.2073353081941604,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209137320518494,0.2648348808288574,0.2530381679534912,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162446975708008,0.1733863949775695,0.790332555770874,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088396430015564,1.0,1.0,0.0,1.0,-2.101958751678467,2.1019551753997803,3.5535917959350627e-06,1.620756983757019,0.2082166522741317,0.2082166522741317,0.0,85.36927032470703,86.0,5882.40576171875,-0.0,835.5448608398438,1.0,283.1499938964844,287.52691650390625,290.50244140625,290.9493408203125,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945851981639862,1.0,0.0,0.0,0.3148893117904663,0.4851309359073639,7.0591079648352215e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1954.205322265625,0.0,20.261302947998047,1895.4371337890625,0.0,103.04483032226562,0.2427411824464798,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.78215092420578,0.2289289087057113,0.2079923301935196,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594024777412415,0.3066447377204895,0.2924216389656067,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.848071277141571,0.2942686676979065,0.2073353081941604,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209137320518494,0.2648348808288574,0.2530381679534912,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162446975708008,0.1733863949775695,0.790332555770874,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088396430015564,1.0,1.0,0.0,1.0,-2.101958751678467,2.1019551753997803,3.5535917959350627e-06,1.620756983757019,0.2082166522741317,0.2082166522741317,0.0,85.36927032470703,86.0,5882.40576171875,-0.0,835.5448608398438,1.0,283.1499938964844,287.52691650390625,290.50244140625,290.9493408203125,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945851981639862,1.0,0.0,0.0,0.3148893117904663,0.4851309359073639,7.0591079648352215e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1954.205322265625,0.0,20.261302947998047,1895.4371337890625,0.0,103.04483032226562,0.2427411824464798,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762634754180908,0.2277129292488098,0.2069846242666244,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529927134513855,0.3048207759857178,0.2907941937446594,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420294523239136,0.2926528751850128,0.2062769532203674,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147330284118652,0.2629742622375488,0.2513749301433563,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.710532546043396,0.1720938086509704,0.7849610447883606,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080773293972015,1.0,1.0,0.0,1.0,-2.0890767574310303,2.089073419570923,3.5105379083688604e-06,1.6107558012008667,0.1883244961500167,0.1883244961500167,0.0,86.99771118164062,74.0,5547.26318359375,-0.0,829.7664794921875,1.0,283.1499938964844,287.60400390625,290.5170288085937,290.9316101074219,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918372452259063,1.0,0.0,0.0,0.2915041744709015,0.4857387840747833,6.33544505745931e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1841.98095703125,0.0,20.15180206298828,1895.4371337890625,0.0,87.89820861816406,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762634754180908,0.2277129292488098,0.2069846242666244,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529927134513855,0.3048207759857178,0.2907941937446594,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420294523239136,0.2926528751850128,0.2062769532203674,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147330284118652,0.2629742622375488,0.2513749301433563,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.710532546043396,0.1720938086509704,0.7849610447883606,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080773293972015,1.0,1.0,0.0,1.0,-2.0890767574310303,2.089073419570923,3.5105379083688604e-06,1.6107558012008667,0.1883244961500167,0.1883244961500167,0.0,86.99771118164062,74.0,5547.26318359375,-0.0,829.7664794921875,1.0,283.1499938964844,287.60400390625,290.5170288085937,290.9316101074219,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918372452259063,1.0,0.0,0.0,0.2915041744709015,0.4857387840747833,6.33544505745931e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1841.98095703125,0.0,20.15180206298828,1895.4371337890625,0.0,87.89820861816406,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.7777571678161621,0.2270997762680053,0.2064004838466644,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.95440673828125,0.8544817566871643,0.3038957118988037,0.2898889482021332,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435236215591431,0.2918340265750885,0.2056815773248672,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159822225570679,0.262030690908432,0.2504514455795288,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116232514381409,0.1714386045932769,0.7818553447723389,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060432314872741,1.0,1.0,0.0,1.0,-2.0817346572875977,2.081731081008911,3.486106152195134e-06,1.6050430536270142,0.1782714575529098,0.1782714575529098,0.0,85.82173156738281,74.0,5384.29833984375,-0.0,819.03466796875,1.0,283.1499938964844,287.6419372558594,290.5078125,290.9163513183594,293.1499938964844,293.1499938964844,283.1499938964844,18080.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918129563331604,1.0,0.0,0.0,0.2803462147712707,0.4859706461429596,6.014726938730064e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1786.30419921875,0.0,20.098602294921875,1895.4371337890625,0.0,87.74981689453125,0.2417040467262268,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814539670944214,0.2264832705259323,0.2057788372039795,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871826171875,0.8583040833473206,0.3029623925685882,0.2889394462108612,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472636938095093,0.2910081744194031,0.2050544321537017,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193563222885132,0.2610790431499481,0.2494836896657943,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146327495574951,0.1707790195941925,0.7785552740097046,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031778573989868,1.0,1.0,0.0,1.0,-2.07396936416626,2.073965787887573,3.460363132035127e-06,1.5989984273910522,0.1681371480226516,0.1681371480226516,0.0,83.71102142333984,62.0,5224.62646484375,-0.0,804.6964111328125,1.0,283.1499938964844,287.6797790527344,290.489990234375,290.89068603515625,293.1499938964844,293.1499938964844,283.1499938964844,18076.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291524738073349,1.0,0.0,0.0,0.2695252597332001,0.4861813187599182,5.7162434785595906e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1731.1763916015625,0.0,20.047348022460938,1895.4371337890625,0.0,85.9815673828125,0.2413869947195053,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947967052459717,0.2252364009618759,0.2044482678174972,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723980784416199,0.3010693788528442,0.2869359254837036,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609791398048401,0.289332777261734,0.2037250995635986,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.8316141963005066,0.259150356054306,0.2474444061517715,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7253026366233826,0.1694464385509491,0.7715150117874146,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955515623092651,1.0,1.0,0.0,1.0,-2.057464838027954,2.0574615001678467,3.405983761695097e-06,1.5861457586288452,0.1475957036018371,0.1475957036018371,0.0,77.43180084228516,50.0,4915.3251953125,-0.0,768.2674560546875,1.0,283.1499938964844,287.7557983398437,290.4460754394531,290.8256530761719,293.1499938964844,293.1499938964844,283.1499938964844,18069.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903478145599365,1.0,0.0,0.0,0.2488448321819305,0.4865801632404327,5.174945805208608e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1623.6622314453125,0.0,19.951854705810547,1895.4371337890625,0.0,78.66549682617188,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947967052459717,0.2252364009618759,0.2044482678174972,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723980784416199,0.3010693788528442,0.2869359254837036,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609791398048401,0.289332777261734,0.2037250995635986,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.8316141963005066,0.259150356054306,0.2474444061517715,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7253026366233826,0.1694464385509491,0.7715150117874146,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955515623092651,1.0,1.0,0.0,1.0,-2.057464838027954,2.0574615001678467,3.405983761695097e-06,1.5861457586288452,0.1475957036018371,0.1475957036018371,0.0,77.43180084228516,50.0,4915.3251953125,-0.0,768.2674560546875,1.0,283.1499938964844,287.7557983398437,290.4460754394531,290.8256530761719,293.1499938964844,293.1499938964844,283.1499938964844,18069.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903478145599365,1.0,0.0,0.0,0.2488448321819305,0.4865801632404327,5.174945805208608e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1623.6622314453125,0.0,19.951854705810547,1895.4371337890625,0.0,78.66549682617188,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157826662063599,0.0,0.2030274420976638,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956909775733948,0.0,0.2848236560821533,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837884068489075,0.0,0.2023173421621322,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518357872962952,0.0,0.2452980428934097,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423210740089417,0.0,0.7640398144721985,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399763584136963,2.039973020553589,3.348863174323924e-06,1.5725208520889282,0.0,0.0,0.0,69.28307342529297,60.0,4619.3603515625,-0.0,725.0686645507812,0.0,283.1499938964844,287.83319091796875,290.399169921875,290.75653076171875,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.229375272989273,0.4869834184646606,4.6943262610454894e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86631965637207,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157826662063599,0.0,0.2030274420976638,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956909775733948,0.0,0.2848236560821533,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837884068489075,0.0,0.2023173421621322,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518357872962952,0.0,0.2452980428934097,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423210740089417,0.0,0.7640398144721985,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399763584136963,2.039973020553589,3.348863174323924e-06,1.5725208520889282,0.0,0.0,0.0,69.28307342529297,60.0,4619.3603515625,-0.0,725.0686645507812,0.0,283.1499938964844,287.83319091796875,290.399169921875,290.75653076171875,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.229375272989273,0.4869834184646606,4.6943262610454894e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86631965637207,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15380859375,0.3575996160507202,0.0,0.0008398723439313,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.3575996160507202,0.0,0.0008844260592013,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.3575996160507202,0.0,0.0006532340776175,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539001464844,0.3575996160507202,0.0,0.0008844260592013,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,0.004195338115096,288.16424560546875,294.1499938964844,290.3157958984375,287.3807983398437,290.34722900390625,296.6328430175781,286.9432678222656,0.0,0.0,0.7978999614715576,0.7978999614715576,0.2021000683307647,1.0,-0.0089501608163118,0.0090080890804529,-5.792782758362591e-05,-0.0112547185271978,0.0,0.0,0.0,-0.0470474176108837,60.0,913.115478515625,-0.0,-5.461603450385155e-06,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,1.3905810192227366e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.240071227263462e-14,4.5623718697299447e-14,2.5150203573650326e-20,2.106551183489458e-10,2.1065486854876517e-10,2.4152030113235143e-16,0.0,0.0,-0.0,0.0,0.0,1.3077000868390269e-23,6.902045695954985e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.150634765625,0.0,0.0,0.0008246966172009,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,0.0011274812277406,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,0.0008033996564336,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,0.0009831170318648,297.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,0.0032076202332973,288.1589050292969,294.1499938964844,290.2825012207031,287.3567199707031,290.343505859375,296.03546142578125,286.3385009765625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0076798424124717,0.007771311327815,-9.146933007286862e-05,-0.0119344806298613,0.0,0.0,0.0,-0.0409391224384307,60.0,349.895263671875,-0.0,-4.738713869301137e-06,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6261487954432483e-30,5.4857586682818405e-30,3.564754209793759e-33,4.69486333066264e-18,4.6915004278823066e-18,3.363197221089486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483459472656,0.0,0.0,0.0001159904713858,297.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487121582031,0.0,0.0,0.0001295027177548,297.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503601074219,0.0,0.0,9.481613960815594e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14813232421875,0.0,0.0,0.0001254012458957,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484069824219,0.0,0.0,0.0005534878582693,288.1558837890625,294.1499938964844,290.2490539550781,287.3324279785156,290.3209228515625,295.2201538085937,286.1396179199219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001222995808348,0.0030448529869318,-0.001821857294999,-0.0159947015345096,0.0,0.0,0.0,-0.0084441993385553,60.0,133.2457275390625,-0.0,-1.0201562616884985e-07,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.401298464324817e-45,-0.0,1.0945774892152344e-20,8.812992272467363e-21,2.1327820138398045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473693847656,0.0,0.0,9.597559983376414e-05,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.147705078125,0.0,0.0,0.0001013280416373,297.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493530273437,0.0,0.0,7.48107850085944e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14715576171875,0.0,0.0,0.0001011825661407,297.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474304199219,0.0,0.0,0.0004784986085724,288.1544189453125,294.1499938964844,290.2157897949219,287.3081970214844,290.3200988769531,294.4818115234375,286.0986633300781,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010223384015262,0.0008032131008803,0.0002191252278862,-0.0181681048125028,0.0,0.0,0.0,-0.0083479722961783,60.0,50.54048538208008,-0.0,-7.125562007104237e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3525334430087945e-21,-3.290540632607283e-21,-3.0619926084531205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463317871094,0.0,0.0,9.5231385785155e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14666748046875,0.0,0.0,0.0001002860808512,297.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,7.407046359730884e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461181640625,0.0,0.0,0.0001002845529001,297.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463928222656,0.0,0.0,0.0004756904090754,288.15289306640625,294.1499938964844,290.1827087402344,287.28399658203125,290.3190002441406,293.8476257324219,286.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147102875635,3.59816958450665e-08,0.001014674315229,-0.0189301408827304,0.0,0.0,0.0,-0.0085745686665177,60.0,20.103588104248047,-0.0,-7.021652947969417e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.5139059599808766e-21,-3.2582658464851178e-21,-3.2556399115473678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452331542969,0.0,0.0,9.521165338810532e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14556884765625,0.0,0.0,0.0001002624994725,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.147216796875,0.0,0.0,7.405336509691551e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14501953125,0.0,0.0,0.0001002625285764,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452941894531,0.0,0.0,0.000475601729704,288.1512451171875,294.1499938964844,290.1498413085937,287.2598876953125,290.317626953125,293.3034973144531,286.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146158747375,7.573829563511936e-09,0.0010146083077415,-0.0188913885504007,0.0,0.0,0.0,-0.0085670445114374,60.0,9.10874843597412,-0.0,-7.018798697799866e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.515735612410011e-21,-3.2578987043089407e-21,-3.2578369081010697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427917480469,0.0,0.0,9.51868569245562e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14312744140625,0.0,0.0,0.0001002363133011,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1447448730469,0.0,0.0,7.403403287753463e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426086425781,0.0,0.0,0.0001002363787847,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1428527832031,0.0,0.0,0.0004754780675284,288.1476745605469,294.1499938964844,290.0847473144531,287.2118835449219,290.31402587890625,292.4328918457031,286.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5196261405944824,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.515779233262626e-21,-3.257889616631313e-21,-3.257889818579705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427917480469,0.0,0.0,9.51868569245562e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14312744140625,0.0,0.0,0.0001002363133011,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1447448730469,0.0,0.0,7.403403287753463e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426086425781,0.0,0.0,0.0001002363787847,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1428527832031,0.0,0.0,0.0004754780675284,288.1476745605469,294.1499938964844,290.0847473144531,287.2118835449219,290.31402587890625,292.4328918457031,286.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5196261405944824,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.515779233262626e-21,-3.257889616631313e-21,-3.257889818579705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400756835937,0.0,0.0,9.516128920949996e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.140380859375,0.0,0.0,0.000100209384982,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419677734375,0.0,0.0,7.401414768537506e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398620605469,0.0,0.0,0.0001002094577415,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,0.0004753503599204,288.1436767578125,294.1499938964844,290.0204772949219,287.1641845703125,290.309326171875,291.78515625,286.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7414255142211914,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400756835937,0.0,0.0,9.516128920949996e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.140380859375,0.0,0.0,0.000100209384982,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419677734375,0.0,0.0,7.401414768537506e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398620605469,0.0,0.0,0.0001002094577415,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,0.0004753503599204,288.1436767578125,294.1499938964844,290.0204772949219,287.1641845703125,290.309326171875,291.78515625,286.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7414255142211914,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370544433594,0.0,0.0,9.513511031400412e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13739013671875,0.0,0.0,0.0001001818236545,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1389465332031,0.0,0.0,7.39937968319282e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,0.0001001818964141,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371154785156,0.0,0.0,0.0004752195964101,288.13934326171875,294.1499938964844,289.95709228515625,287.1167907714844,290.3035583496094,291.2982482910156,286.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5575668811798096,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370544433594,0.0,0.0,9.513511031400412e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13739013671875,0.0,0.0,0.0001001818236545,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1389465332031,0.0,0.0,7.39937968319282e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,0.0001001818964141,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371154785156,0.0,0.0,0.0004752195964101,288.13934326171875,294.1499938964844,289.95709228515625,287.1167907714844,290.3035583496094,291.2982482910156,286.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5575668811798096,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338195800781,0.0,0.0,9.510866948403418e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,0.0001001539858407,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356811523437,0.0,0.0,7.397323497571051e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,0.0001001540513243,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13385009765625,0.0,0.0,0.0004750875232275,288.1346740722656,294.1499938964844,289.8945617675781,287.0697937011719,290.2967834472656,290.9276733398437,286.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453687191009521,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338195800781,0.0,0.0,9.510866948403418e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,0.0001001539858407,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356811523437,0.0,0.0,7.397323497571051e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,0.0001001540513243,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13385009765625,0.0,0.0,0.0004750875232275,288.1346740722656,294.1499938964844,289.8945617675781,287.0697937011719,290.2967834472656,290.9276733398437,286.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453687191009521,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321105957031,0.0,0.0,9.509545634500682e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,0.0001001400669338,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339416503906,0.0,0.0,7.396295404760167e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13189697265625,0.0,0.0,0.0001001401324174,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13214111328125,0.0,0.0,0.00047502151574,288.1322021484375,294.1499938964844,289.8636474609375,287.04644775390625,290.2929992675781,290.7756652832031,286.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4081718921661377,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1303405761719,0.0,0.0,9.5082308689598e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1306457519531,0.0,0.0,0.0001001262207864,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321716308594,0.0,0.0,7.395273132715374e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.130126953125,0.0,0.0,0.00010012628627,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13037109375,0.0,0.0,0.0004749558283947,288.1296691894531,294.1499938964844,289.8329467773437,287.023193359375,290.2890014648437,290.6415405273437,286.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3645002841949463,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12664794921875,0.0,0.0,9.50564572121948e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,0.000100099001429,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,7.393262785626575e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264343261719,0.0,0.0,0.0001000990669126,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266784667969,0.0,0.0,0.000474826694699,288.1244201660156,294.1499938964844,289.7722473144531,286.9769897460937,290.2802734375,290.4166564941406,286.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.280935764312744,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12664794921875,0.0,0.0,9.50564572121948e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,0.000100099001429,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,7.393262785626575e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264343261719,0.0,0.0,0.0001000990669126,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266784667969,0.0,0.0,0.000474826694699,288.1244201660156,294.1499938964844,289.7722473144531,286.9769897460937,290.2802734375,290.4166564941406,286.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.280935764312744,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12274169921875,0.0,0.0,9.503156616119668e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.123046875,0.0,0.0,0.0001000727861537,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1245422363281,0.0,0.0,7.391326653305441e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12255859375,0.0,0.0,0.0001000728516373,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,0.0004747023631352,288.1189270019531,294.1499938964844,289.7125244140625,286.9312744140625,290.2706298828125,290.2366638183594,286.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.2014944553375244,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12274169921875,0.0,0.0,9.503156616119668e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.123046875,0.0,0.0,0.0001000727861537,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1245422363281,0.0,0.0,7.391326653305441e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12255859375,0.0,0.0,0.0001000728516373,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,0.0004747023631352,288.1189270019531,294.1499938964844,289.7125244140625,286.9312744140625,290.2706298828125,290.2366638183594,286.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.2014944553375244,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
