time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186828613281,0.0,0.0,9.50078756432049e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189880371094,0.0,0.0,0.000100047844171,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204528808594,0.0,0.0,7.38948438083753e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184997558594,0.0,0.0,0.0001000479096546,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11871337890625,0.0,0.0,0.0004745840269606,288.1132202148437,294.1499938964844,289.6537475585937,286.88604736328125,290.26007080078125,290.08941650390625,286.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125710964202881,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186828613281,0.0,0.0,9.50078756432049e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189880371094,0.0,0.0,0.000100047844171,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204528808594,0.0,0.0,7.38948438083753e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184997558594,0.0,0.0,0.0001000479096546,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11871337890625,0.0,0.0,0.0004745840269606,288.1132202148437,294.1499938964844,289.6537475585937,286.88604736328125,290.26007080078125,290.08941650390625,286.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125710964202881,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11444091796875,0.0,0.0,9.49853492784314e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11474609375,0.0,0.0,0.0001000241172732,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162109375,0.0,0.0,7.387732330244035e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142578125,0.0,0.0,0.0001000241827568,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.114501953125,0.0,0.0,0.0004744715115521,288.1072998046875,294.1499938964844,289.5959777832031,286.8413391113281,290.2486877441406,289.9662170410156,286.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053302049636841,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11444091796875,0.0,0.0,9.49853492784314e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11474609375,0.0,0.0,0.0001000241172732,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162109375,0.0,0.0,7.387732330244035e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142578125,0.0,0.0,0.0001000241827568,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.114501953125,0.0,0.0,0.0004744715115521,288.1072998046875,294.1499938964844,289.5959777832031,286.8413391113281,290.2486877441406,289.9662170410156,286.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053302049636841,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122741699219,0.0,0.0,9.49744862737134e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1125793457031,0.0,0.0,0.0001000126867438,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.114013671875,0.0,0.0,7.386888319160789e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1120910644531,0.0,0.0,0.0001000127449515,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123352050781,0.0,0.0,0.0004744172620121,288.104248046875,294.1499938964844,289.56744384765625,286.8191833496094,290.24267578125,289.91162109375,286.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0182881355285645,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100769042969,0.0,0.0,9.496387792751192e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103820800781,0.0,0.0,0.0001000015108729,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11181640625,0.0,0.0,7.38606249797158e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098937988281,0.0,0.0,0.0001000015690806,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.110107421875,0.0,0.0,0.000474364234833,288.1011657714844,294.1499938964844,289.5391845703125,286.79718017578125,290.2364807128906,289.86083984375,286.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9840329885482788,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055603027344,0.0,0.0,9.494332334725186e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058349609375,0.0,0.0,9.997986489906908e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072692871094,0.0,0.0,7.384463970083743e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053771972656,0.0,0.0,9.997992310672998e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,0.0004742615565191,288.09490966796875,294.1499938964844,289.48345947265625,286.7536315917969,290.2234802246094,289.76873779296875,286.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9177013635635376,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055603027344,0.0,0.0,9.494332334725186e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058349609375,0.0,0.0,9.997986489906908e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072692871094,0.0,0.0,7.384463970083743e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053771972656,0.0,0.0,9.997992310672998e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,0.0004742615565191,288.09490966796875,294.1499938964844,289.48345947265625,286.7536315917969,290.2234802246094,289.76873779296875,286.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9177013635635376,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.0,9.49235400184989e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011962890625,0.0,0.0,9.995903383241966e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10260009765625,0.0,0.0,7.382925832644105e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007385253906,0.0,0.0,9.995909204008058e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,0.0004741627490147,288.0884704589844,294.1499938964844,289.4288024902344,286.7106628417969,290.209716796875,289.6866149902344,286.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.854135513305664,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.0,9.49235400184989e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011962890625,0.0,0.0,9.995903383241966e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10260009765625,0.0,0.0,7.382925832644105e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007385253906,0.0,0.0,9.995909204008058e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,0.0004741627490147,288.0884704589844,294.1499938964844,289.4288024902344,286.7106628417969,290.209716796875,289.6866149902344,286.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.854135513305664,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961608886719,0.0,0.0,9.490437514614314e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,9.993885032599792e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09783935546875,0.0,0.0,7.381434988928959e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959777832031,0.0,0.0,9.993890853365885e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09619140625,0.0,0.0,0.0004740670265164,288.0819396972656,294.1499938964844,289.37518310546875,286.6683349609375,290.1952514648437,289.6120300292969,286.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7931692600250244,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961608886719,0.0,0.0,9.490437514614314e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,9.993885032599792e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09783935546875,0.0,0.0,7.381434988928959e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959777832031,0.0,0.0,9.993890853365885e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09619140625,0.0,0.0,0.0004740670265164,288.0819396972656,294.1499938964844,289.37518310546875,286.6683349609375,290.1952514648437,289.6120300292969,286.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7931692600250244,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09130859375,0.0,0.0,9.48856832110323e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0915832519531,0.0,0.0,9.991916886065157e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09295654296875,0.0,0.0,7.379981980193406e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09112548828125,0.0,0.0,9.991922706831248e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0913391113281,0.0,0.0,0.0004739736614283,288.07525634765625,294.1499938964844,289.3226928710937,286.626708984375,290.1800842285156,289.54327392578125,286.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.734668493270874,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09130859375,0.0,0.0,9.48856832110323e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0915832519531,0.0,0.0,9.991916886065157e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09295654296875,0.0,0.0,7.379981980193406e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09112548828125,0.0,0.0,9.991922706831248e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0913391113281,0.0,0.0,0.0004739736614283,288.07525634765625,294.1499938964844,289.3226928710937,286.626708984375,290.1800842285156,289.54327392578125,286.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.734668493270874,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888366699219,0.0,0.0,9.487647912465036e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.089111328125,0.0,0.0,9.990947728510946e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904541015625,0.0,0.0,7.379266025964171e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0886535644531,0.0,0.0,9.990953549277036e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888671875,0.0,0.0,0.0004739276773761,288.0718688964844,294.1499938964844,289.2968444824219,286.60614013671875,290.1722412109375,289.5107116699219,286.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7063058614730835,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863342285156,0.0,0.0,9.486734779784456e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08660888671875,0.0,0.0,9.989985846914352e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08795166015625,0.0,0.0,7.378555892501026e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.086181640625,0.0,0.0,9.989991667680442e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863952636719,0.0,0.0,0.00047388204257,288.0684814453125,294.1499938964844,289.27130126953125,286.58575439453125,290.16424560546875,289.4791259765625,286.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.678514003753662,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.081298828125,0.0,0.0,9.484925249125808e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815734863281,0.0,0.0,9.988080273615196e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829162597656,0.0,0.0,7.377148722298443e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08111572265625,0.0,0.0,9.988086094381288e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813293457031,0.0,0.0,0.0004737916751764,288.0616149902344,294.1499938964844,289.2210693359375,286.5455627441406,290.1478271484375,289.4186096191406,286.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.624585747718811,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.081298828125,0.0,0.0,9.484925249125808e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815734863281,0.0,0.0,9.988080273615196e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829162597656,0.0,0.0,7.377148722298443e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08111572265625,0.0,0.0,9.988086094381288e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813293457031,0.0,0.0,0.0004737916751764,288.0616149902344,294.1499938964844,289.2210693359375,286.5455627441406,290.1478271484375,289.4186096191406,286.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.624585747718811,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.076171875,0.0,0.0,9.483133180765436e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0764465332031,0.0,0.0,9.98619361780584e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777587890625,0.0,0.0,7.375755376415327e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760192871094,0.0,0.0,9.98619943857193e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07623291015625,0.0,0.0,0.0004737021517939,288.0546875,294.1499938964844,289.1719970703125,286.506103515625,290.1307678222656,289.361083984375,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5727921724319458,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.076171875,0.0,0.0,9.483133180765436e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0764465332031,0.0,0.0,9.98619361780584e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777587890625,0.0,0.0,7.375755376415327e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760192871094,0.0,0.0,9.98619943857193e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07623291015625,0.0,0.0,0.0004737021517939,288.0546875,294.1499938964844,289.1719970703125,286.506103515625,290.1307678222656,289.361083984375,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5727921724319458,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07098388671875,0.0,0.0,9.481354209128769e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,9.984320058720186e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,7.37437148927711e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0708312988281,0.0,0.0,9.984325879486278e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,0.0004736132977996,288.04766845703125,294.1499938964844,289.1241149902344,286.46746826171875,290.1131896972656,289.3060913085937,286.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.523045539855957,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07098388671875,0.0,0.0,9.481354209128769e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,9.984320058720186e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,7.37437148927711e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0708312988281,0.0,0.0,9.984325879486278e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,0.0004736132977996,288.04766845703125,294.1499938964844,289.1241149902344,286.46746826171875,290.1131896972656,289.3060913085937,286.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.523045539855957,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06573486328125,0.0,0.0,9.479586879024282e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06597900390625,0.0,0.0,9.98245959635824e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672607421875,0.0,0.0,7.372997788479552e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655517578125,0.0,0.0,9.982465417124332e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,0.0004735250258818,288.04058837890625,294.1499938964844,289.0774230957031,286.4296569824219,290.0950622558594,289.2532043457031,286.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4752620458602903,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06573486328125,0.0,0.0,9.479586879024282e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06597900390625,0.0,0.0,9.98245959635824e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672607421875,0.0,0.0,7.372997788479552e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655517578125,0.0,0.0,9.982465417124332e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,0.0004735250258818,288.04058837890625,294.1499938964844,289.0774230957031,286.4296569824219,290.0950622558594,289.2532043457031,286.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4752620458602903,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0630798339844,0.0,0.0,9.47870867094025e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633239746094,0.0,0.0,9.981534822145476e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646057128906,0.0,0.0,7.37231457605958e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,9.981539915315808e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631103515625,0.0,0.0,0.0004734811664093,288.0370178222656,294.1499938964844,289.0545349121094,286.4110412597656,290.0858154296875,289.2275085449219,286.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4520859718322754,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,9.477834828430788e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,9.980614413507284e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619506835937,0.0,0.0,7.371635001618415e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,9.980619506677613e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604553222656,0.0,0.0,0.0004734374815598,288.0334777832031,294.1499938964844,289.031982421875,286.3926696777344,290.0764465332031,289.2022399902344,287.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4293776750564575,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550537109375,0.0,0.0,9.476101695327088e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552978515625,0.0,0.0,9.978789603337646e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,7.370287494268268e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549011230469,0.0,0.0,9.978794696507975e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550842285156,0.0,0.0,0.000473350926768,288.0263061523437,294.1499938964844,288.9877624511719,286.3565673828125,290.057373046875,289.1529846191406,287.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3853273391723633,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550537109375,0.0,0.0,9.476101695327088e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552978515625,0.0,0.0,9.978789603337646e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,7.370287494268268e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549011230469,0.0,0.0,9.978794696507975e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550842285156,0.0,0.0,0.000473350926768,288.0263061523437,294.1499938964844,288.9877624511719,286.3565673828125,290.057373046875,289.1529846191406,287.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3853273391723633,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496520996094,0.0,0.0,9.474397666053846e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498962402344,0.0,0.0,9.976994624594226e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,7.368961814790964e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494689941406,0.0,0.0,9.976999717764556e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496826171875,0.0,0.0,0.0004732657980639,288.01910400390625,294.1499938964844,288.94482421875,286.3213806152344,290.037841796875,289.1053466796875,287.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3430577516555786,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496520996094,0.0,0.0,9.474397666053846e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498962402344,0.0,0.0,9.976994624594226e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,7.368961814790964e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494689941406,0.0,0.0,9.976999717764556e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496826171875,0.0,0.0,0.0004732657980639,288.01910400390625,294.1499938964844,288.94482421875,286.3213806152344,290.037841796875,289.1053466796875,287.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3430577516555786,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.044189453125,0.0,0.0,9.47273219935596e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04443359375,0.0,0.0,9.975240391213448e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.045654296875,0.0,0.0,7.36766669433564e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440368652344,0.0,0.0,9.975246211979538e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0442199707031,0.0,0.0,0.0004731825902126,288.0118713378906,294.1499938964844,288.9031982421875,286.2871398925781,290.0179138183594,289.0592041015625,287.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3025177717208862,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.044189453125,0.0,0.0,9.47273219935596e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04443359375,0.0,0.0,9.975240391213448e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.045654296875,0.0,0.0,7.36766669433564e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440368652344,0.0,0.0,9.975246211979538e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0442199707031,0.0,0.0,0.0004731825902126,288.0118713378906,294.1499938964844,288.9031982421875,286.2871398925781,290.0179138183594,289.0592041015625,287.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3025177717208862,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386962890625,0.0,0.0,9.471118391957134e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389404296875,0.0,0.0,9.973542182706296e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401306152344,0.0,0.0,7.366411591647193e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385437011719,0.0,0.0,9.973547275876626e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0387268066406,0.0,0.0,0.0004731020017061,288.004638671875,294.1499938964844,288.8628845214844,286.2538757324219,289.99761962890625,289.0144958496094,287.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2636573314666748,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386962890625,0.0,0.0,9.471118391957134e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389404296875,0.0,0.0,9.973542182706296e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401306152344,0.0,0.0,7.366411591647193e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385437011719,0.0,0.0,9.973547275876626e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0387268066406,0.0,0.0,0.0004731020017061,288.004638671875,294.1499938964844,288.8628845214844,286.2538757324219,289.99761962890625,289.0144958496094,287.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2636573314666748,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03594970703125,0.0,0.0,9.470336226513608e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03619384765625,0.0,0.0,9.97271781670861e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373840332031,0.0,0.0,7.365803321590647e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357971191406,0.0,0.0,9.97272290987894e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359802246094,0.0,0.0,0.0004730629152618,288.0010070800781,294.1499938964844,288.8432006835937,286.23760986328125,289.98736572265625,288.99267578125,287.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2448482513427734,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331726074219,0.0,0.0,9.46957297855988e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334167480469,0.0,0.0,9.971913823392242e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346069335937,0.0,0.0,7.36520960344933e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03302001953125,0.0,0.0,9.971918916562572e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.033203125,0.0,0.0,0.0004730247892439,287.9974060058594,294.1499938964844,288.8238830566406,286.2215881347656,289.9769897460937,288.97119140625,287.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090783471241,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.226445198059082,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02764892578125,0.0,0.0,9.468111238675192e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,9.970374958356842e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.029052734375,0.0,0.0,7.364073098869994e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274963378906,0.0,0.0,9.970380051527172e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276794433594,0.0,0.0,0.0004729517677333,287.9901428222656,294.1499938964844,288.7862548828125,286.1903381347656,289.9560546875,288.92926025390625,287.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.190834879875183,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02764892578125,0.0,0.0,9.468111238675192e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,9.970374958356842e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.029052734375,0.0,0.0,7.364073098869994e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274963378906,0.0,0.0,9.970380051527172e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276794433594,0.0,0.0,0.0004729517677333,287.9901428222656,294.1499938964844,288.7862548828125,286.1903381347656,289.9560546875,288.92926025390625,287.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.190834879875183,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220642089844,0.0,0.0,9.46675063460134e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223083496094,0.0,0.0,9.96894232230261e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234680175781,0.0,0.0,7.363015174632892e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0219116210937,0.0,0.0,9.96894741547294e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220947265625,0.0,0.0,0.0004728838102892,287.9828796386719,294.1499938964844,288.75,286.1601257324219,289.934814453125,288.8887023925781,287.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890151560412505e-09,0.0010087681002914,-0.0171030946075916,0.0,0.0,0.0,-0.0082285599783062,60.0,1.1568195819854736,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
