time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220642089844,0.0,0.0,9.46675063460134e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223083496094,0.0,0.0,9.96894232230261e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234680175781,0.0,0.0,7.363015174632892e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0219116210937,0.0,0.0,9.96894741547294e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220947265625,0.0,0.0,0.0004728838102892,287.9828796386719,294.1499938964844,288.75,286.1601257324219,289.934814453125,288.8887023925781,287.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890151560412505e-09,0.0010087681002914,-0.0171030946075916,0.0,0.0,0.0,-0.0082285599783062,60.0,1.1568195819854736,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164794921875,0.0,0.0,9.465446782996878e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167236328125,0.0,0.0,9.967569349100812e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0178527832031,0.0,0.0,7.362000906141475e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0163269042969,0.0,0.0,9.967573714675382e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165100097656,0.0,0.0,0.0004728186759166,287.9756164550781,294.1499938964844,288.7174987792969,286.1329040527344,289.913330078125,288.8497619628906,287.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1249775886535645,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164794921875,0.0,0.0,9.465446782996878e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167236328125,0.0,0.0,9.967569349100812e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0178527832031,0.0,0.0,7.362000906141475e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0163269042969,0.0,0.0,9.967573714675382e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165100097656,0.0,0.0,0.0004728186759166,287.9756164550781,294.1499938964844,288.7174987792969,286.1329040527344,289.913330078125,288.8497619628906,287.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1249775886535645,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,9.464137838222086e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111083984375,0.0,0.0,9.966190555132926e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122375488281,0.0,0.0,7.36098299967125e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,9.966195648303255e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01092529296875,0.0,0.0,0.0004727532796096,287.9683532714844,294.1499938964844,288.6908874511719,286.1103820800781,289.8917236328125,288.81329345703125,287.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0971213579177856,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,9.464137838222086e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111083984375,0.0,0.0,9.966190555132926e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122375488281,0.0,0.0,7.36098299967125e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,9.966195648303255e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01092529296875,0.0,0.0,0.0004727532796096,287.9683532714844,294.1499938964844,288.6908874511719,286.1103820800781,289.8917236328125,288.81329345703125,287.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0971213579177856,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080871582031,0.0,0.0,9.463481546845288e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00830078125,0.0,0.0,9.96550006675534e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094299316406,0.0,0.0,7.360472955042496e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079345703125,0.0,0.0,9.96550515992567e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00811767578125,0.0,0.0,0.0004727205378003,287.9647521972656,294.1499938964844,288.6796875,286.1007995605469,289.8808898925781,288.7962951660156,287.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0848826169967651,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052795410156,0.0,0.0,9.462825255468488e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054931640625,0.0,0.0,9.964808850781992e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066223144531,0.0,0.0,7.35996218281798e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.005126953125,0.0,0.0,9.96481321635656e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053100585937,0.0,0.0,0.0004726877377834,287.96112060546875,294.1499938964844,288.6697692871094,286.0922546386719,289.8700866699219,288.7802124023437,287.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0736851692199707,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,9.46150757954456e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9998779296875,0.0,0.0,9.963420598069206e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009765625,0.0,0.0,7.358937727985904e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99951171875,0.0,0.0,9.963425691239536e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99969482421875,0.0,0.0,0.0004726219049189,287.95391845703125,294.1499938964844,288.6537475585937,286.0782165527344,289.8485107421875,288.75079345703125,287.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.054251790046692,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,9.46150757954456e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9998779296875,0.0,0.0,9.963420598069206e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009765625,0.0,0.0,7.358937727985904e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99951171875,0.0,0.0,9.963425691239536e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99969482421875,0.0,0.0,0.0004726219049189,287.95391845703125,294.1499938964844,288.6537475585937,286.0782165527344,289.8485107421875,288.75079345703125,287.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.054251790046692,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940185546875,0.0,0.0,9.460178262088448e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942321777344,0.0,0.0,9.962021431419998e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,7.357903814408928e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.993896484375,0.0,0.0,9.962025796994568e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940490722656,0.0,0.0,0.0004725554899778,287.9467163085937,294.1499938964844,288.6424255371094,286.0679626464844,289.8270568847656,288.72540283203125,287.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.038691759109497,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940185546875,0.0,0.0,9.460178262088448e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942321777344,0.0,0.0,9.962021431419998e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,7.357903814408928e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.993896484375,0.0,0.0,9.962025796994568e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940490722656,0.0,0.0,0.0004725554899778,287.9467163085937,294.1499938964844,288.6424255371094,286.0679626464844,289.8270568847656,288.72540283203125,287.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.038691759109497,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884033203125,0.0,0.0,9.458832209929824e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,9.960604074876755e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,7.356857531704009e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882507324219,0.0,0.0,9.960608440451324e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884338378906,0.0,0.0,0.0004724882892332,287.9395446777344,294.1499938964844,288.6354064941406,286.06121826171875,289.8058776855469,288.7041320800781,287.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0266659259796145,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884033203125,0.0,0.0,9.458832209929824e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,9.960604074876755e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,7.356857531704009e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882507324219,0.0,0.0,9.960608440451324e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884338378906,0.0,0.0,0.0004724882892332,287.9395446777344,294.1499938964844,288.6354064941406,286.06121826171875,289.8058776855469,288.7041320800781,287.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0266659259796145,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827575683594,0.0,0.0,9.457466512685642e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98297119140625,0.0,0.0,9.959165618056431e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840393066406,0.0,0.0,7.355795241892338e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826354980469,0.0,0.0,9.959169983631e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827880859375,0.0,0.0,0.0004724200407508,287.9324035644531,294.1499938964844,288.63232421875,286.0576477050781,289.78497314453125,288.6869812011719,287.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.017865538597107,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827575683594,0.0,0.0,9.457466512685642e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98297119140625,0.0,0.0,9.959165618056431e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840393066406,0.0,0.0,7.355795241892338e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826354980469,0.0,0.0,9.959169983631e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827880859375,0.0,0.0,0.0004724200407508,287.9324035644531,294.1499938964844,288.63232421875,286.0576477050781,289.78497314453125,288.6869812011719,287.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.017865538597107,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799499511719,0.0,0.0,9.456774569116531e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98016357421875,0.0,0.0,9.958437294699252e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812316894531,0.0,0.0,7.355256821028888e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798278808594,0.0,0.0,9.95844166027382e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97998046875,0.0,0.0,0.0004723854945041,287.9288330078125,294.1499938964844,288.63214111328125,286.05694580078125,289.774658203125,288.6799621582031,287.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756754762402e-09,0.0010076959151774,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.0146311521530151,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771423339844,0.0,0.0,9.456077532377094e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97735595703125,0.0,0.0,9.95770315057598e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783935546875,0.0,0.0,7.354714762186632e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769897460937,0.0,0.0,9.957707516150548e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771728515625,0.0,0.0,0.000472350657219,287.92529296875,294.1499938964844,288.6327819824219,286.05694580078125,289.7644348144531,288.6739196777344,287.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0120660066604614,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715270996094,0.0,0.0,9.454663813812658e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97174072265625,0.0,0.0,9.95621448964812e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727478027344,0.0,0.0,7.35361609258689e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97137451171875,0.0,0.0,9.956219582818449e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715576171875,0.0,0.0,0.0004722800804302,287.9181823730469,294.1499938964844,288.63641357421875,286.0588684082031,289.7442932128906,288.6644592285156,287.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0087703466415403,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715270996094,0.0,0.0,9.454663813812658e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97174072265625,0.0,0.0,9.95621448964812e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727478027344,0.0,0.0,7.35361609258689e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97137451171875,0.0,0.0,9.956219582818449e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715576171875,0.0,0.0,0.0004722800804302,287.9181823730469,294.1499938964844,288.63641357421875,286.0588684082031,289.7442932128906,288.6644592285156,287.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0087703466415403,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659118652344,0.0,0.0,9.453225356992334e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9660949707031,0.0,0.0,9.954699635272846e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671325683594,0.0,0.0,7.352497050305828e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657592773437,0.0,0.0,9.954704000847414e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659423828125,0.0,0.0,0.0004722081939689,287.9111633300781,294.1499938964844,288.64276123046875,286.06304931640625,289.724609375,288.6586303710937,287.1853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0078669786453247,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659118652344,0.0,0.0,9.453225356992334e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9660949707031,0.0,0.0,9.954699635272846e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671325683594,0.0,0.0,7.352497050305828e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657592773437,0.0,0.0,9.954704000847414e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659423828125,0.0,0.0,0.0004722081939689,287.9111633300781,294.1499938964844,288.64276123046875,286.06304931640625,289.724609375,288.6586303710937,287.1853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0078669786453247,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9602966308594,0.0,0.0,9.45176143432036e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96051025390625,0.0,0.0,9.953158587450162e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615173339844,0.0,0.0,7.351358362939209e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601745605469,0.0,0.0,9.95316295302473e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603271484375,0.0,0.0,0.0004721350851468,287.9041442871094,294.1499938964844,288.6515197753906,286.0691833496094,289.7054443359375,288.65606689453125,287.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0090192556381226,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9602966308594,0.0,0.0,9.45176143432036e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96051025390625,0.0,0.0,9.953158587450162e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615173339844,0.0,0.0,7.351358362939209e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601745605469,0.0,0.0,9.95316295302473e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603271484375,0.0,0.0,0.0004721350851468,287.9041442871094,294.1499938964844,288.6515197753906,286.0691833496094,289.7054443359375,288.65606689453125,287.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0090192556381226,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,9.450272773392498e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95489501953125,0.0,0.0,9.951590618584304e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559020996094,0.0,0.0,7.350200758082792e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545593261719,0.0,0.0,9.951594984158874e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,0.0004720606957562,287.8971862792969,294.1499938964844,288.6622314453125,286.0770263671875,289.6867980957031,288.6566162109375,287.1956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0119807720184326,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,9.450272773392498e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95489501953125,0.0,0.0,9.951590618584304e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559020996094,0.0,0.0,7.350200758082792e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545593261719,0.0,0.0,9.951594984158874e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,0.0004720606957562,287.8971862792969,294.1499938964844,288.6622314453125,286.0770263671875,289.6867980957031,288.6566162109375,287.1956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0119807720184326,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.951904296875,0.0,0.0,9.44951971177943e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,9.95079753920436e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530944824219,0.0,0.0,7.34961504349485e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517822265625,0.0,0.0,9.950801177183166e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519348144531,0.0,0.0,0.0004720230645034,287.8937072753906,294.1499938964844,288.668212890625,286.0814819335937,289.6777038574219,288.65789794921875,287.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0140143632888794,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491271972656,0.0,0.0,9.448760829400273e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493103027344,0.0,0.0,9.94999791146256e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502868652344,0.0,0.0,7.34902496333234e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.948974609375,0.0,0.0,9.950002277037127e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,0.0004719851713161,287.8902587890625,294.1499938964844,288.6745300292969,286.08624267578125,289.6687316894531,288.6598205566406,287.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0163763761520386,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94354248046875,0.0,0.0,9.4472270575352e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437255859375,0.0,0.0,9.948382648872212e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447021484375,0.0,0.0,7.347831706283614e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94342041015625,0.0,0.0,9.94838701444678e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435729980469,0.0,0.0,0.0004719085409305,287.88336181640625,294.1499938964844,288.68804931640625,286.09649658203125,289.65118408203125,288.665283203125,287.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0219125747680664,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94354248046875,0.0,0.0,9.4472270575352e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437255859375,0.0,0.0,9.948382648872212e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447021484375,0.0,0.0,7.347831706283614e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94342041015625,0.0,0.0,9.94838701444678e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435729980469,0.0,0.0,0.0004719085409305,287.88336181640625,294.1499938964844,288.68804931640625,286.09649658203125,289.65118408203125,288.665283203125,287.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0219125747680664,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93798828125,0.0,0.0,9.44567218539305e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93817138671875,0.0,0.0,9.946746286004782e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93914794921875,0.0,0.0,7.346623169723898e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,9.94675065157935e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380187988281,0.0,0.0,0.0004718309210147,287.87652587890625,294.1499938964844,288.702392578125,286.1075439453125,289.6341857910156,288.6727294921875,287.2087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0283821821212769,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93798828125,0.0,0.0,9.44567218539305e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93817138671875,0.0,0.0,9.946746286004782e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93914794921875,0.0,0.0,7.346623169723898e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,9.94675065157935e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380187988281,0.0,0.0,0.0004718309210147,287.87652587890625,294.1499938964844,288.702392578125,286.1075439453125,289.6341857910156,288.6727294921875,287.2087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0283821821212769,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93243408203125,0.0,0.0,9.444100578548388e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326477050781,0.0,0.0,9.945091005647556e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93359375,0.0,0.0,7.345400808844715e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93231201171875,0.0,0.0,9.945094643626362e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,0.0004717523988801,287.8697204589844,294.1499938964844,288.7171325683594,286.1190490722656,289.6177978515625,288.681884765625,287.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.03547203540802,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93243408203125,0.0,0.0,9.444100578548388e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326477050781,0.0,0.0,9.945091005647556e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93359375,0.0,0.0,7.345400808844715e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93231201171875,0.0,0.0,9.945094643626362e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,0.0004717523988801,287.8697204589844,294.1499938964844,288.7171325683594,286.1190490722656,289.6177978515625,288.681884765625,287.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.03547203540802,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92694091796875,0.0,0.0,9.442512964596972e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271240234375,0.0,0.0,9.943419718183576e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92803955078125,0.0,0.0,7.344166078837588e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,9.943423356162384e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269714355469,0.0,0.0,0.0004716730909422,287.86297607421875,294.1499938964844,288.7319030761719,286.1307373046875,289.6019592285156,288.6923217773437,287.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0428924560546875,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92694091796875,0.0,0.0,9.442512964596972e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271240234375,0.0,0.0,9.943419718183576e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92803955078125,0.0,0.0,7.344166078837588e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,9.943423356162384e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269714355469,0.0,0.0,0.0004716730909422,287.86297607421875,294.1499938964844,288.7319030761719,286.1307373046875,289.6019592285156,288.6923217773437,287.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0428924560546875,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241638183594,0.0,0.0,9.441714792046696e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92437744140625,0.0,0.0,9.942578617483376e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92529296875,0.0,0.0,7.343545439653099e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9240417480469,0.0,0.0,9.942582983057946e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241943359375,0.0,0.0,0.0004716332186944,287.859619140625,294.1499938964844,288.7391967773437,286.13653564453125,289.59423828125,288.6978759765625,287.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0466465950012207,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214172363281,0.0,0.0,9.440913709113374e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216003417969,0.0,0.0,9.941735333995894e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92254638671875,0.0,0.0,7.342922617681324e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212951660156,0.0,0.0,9.9417389719747e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92144775390625,0.0,0.0,0.0004715932009276,287.8562927246094,294.1499938964844,288.746337890625,286.1422424316406,289.58660888671875,288.7036437988281,287.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0503754615783691,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159545898437,0.0,0.0,9.439304267289116e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161376953125,0.0,0.0,9.940040035871788e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91705322265625,0.0,0.0,7.341670425375924e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91583251953125,0.0,0.0,9.940044401446356e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159851074219,0.0,0.0,0.0004715128161478,287.8496398925781,294.1499938964844,288.7600402832031,286.1533508300781,289.57177734375,288.7155456542969,287.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0576298236846924,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159545898437,0.0,0.0,9.439304267289116e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161376953125,0.0,0.0,9.940040035871788e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91705322265625,0.0,0.0,7.341670425375924e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91583251953125,0.0,0.0,9.940044401446356e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159851074219,0.0,0.0,0.0004715128161478,287.8496398925781,294.1499938964844,288.7600402832031,286.1533508300781,289.57177734375,288.7155456542969,287.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0576298236846924,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
