time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343140,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104919433594,0.0,0.0,9.437688277103008e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106750488281,0.0,0.0,9.938338189385831e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115600585937,0.0,0.0,7.340413867495954e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103698730469,0.0,0.0,9.938341827364638e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105224609375,0.0,0.0,0.0004714320530183,287.8430480957031,294.1499938964844,288.7725830078125,286.1636962890625,289.5574645996094,288.7276916503906,287.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.064376711845398,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104919433594,0.0,0.0,9.437688277103008e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106750488281,0.0,0.0,9.938338189385831e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115600585937,0.0,0.0,7.340413867495954e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103698730469,0.0,0.0,9.938341827364638e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105224609375,0.0,0.0,0.0004714320530183,287.8430480957031,294.1499938964844,288.7725830078125,286.1636962890625,289.5574645996094,288.7276916503906,287.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.064376711845398,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.905029296875,0.0,0.0,9.436067921342328e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052124023437,0.0,0.0,9.936631977325304e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9060974121094,0.0,0.0,7.339153671637177e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049377441406,0.0,0.0,9.936636342899874e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9050598144531,0.0,0.0,0.0004713511443696,287.83648681640625,294.1499938964844,288.7835998535156,286.1730041503906,289.5436096191406,288.7396850585937,287.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0703383684158323,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.905029296875,0.0,0.0,9.436067921342328e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052124023437,0.0,0.0,9.936631977325304e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9060974121094,0.0,0.0,7.339153671637177e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049377441406,0.0,0.0,9.936636342899874e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9050598144531,0.0,0.0,0.0004713511443696,287.83648681640625,294.1499938964844,288.7835998535156,286.1730041503906,289.5436096191406,288.7396850585937,287.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0703383684158323,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996276855469,0.0,0.0,9.434446837985888e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998107910156,0.0,0.0,9.93492576526478e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90069580078125,0.0,0.0,7.337893475778401e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995056152344,0.0,0.0,9.934929403243586e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,0.0004712701775133,287.8299865722656,294.1499938964844,288.792724609375,286.18096923828125,289.5301818847656,288.75115966796875,287.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0752284526824951,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996276855469,0.0,0.0,9.434446837985888e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998107910156,0.0,0.0,9.93492576526478e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90069580078125,0.0,0.0,7.337893475778401e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995056152344,0.0,0.0,9.934929403243586e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,0.0004712701775133,287.8299865722656,294.1499938964844,288.792724609375,286.18096923828125,289.5301818847656,288.75115966796875,287.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0752284526824951,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969421386719,0.0,0.0,9.43363702390343e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970947265625,0.0,0.0,9.934073023032396e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8979797363281,0.0,0.0,7.337263377849013e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968200683594,0.0,0.0,9.934076661011204e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969421386719,0.0,0.0,0.000471229723189,287.8267822265625,294.1499938964844,288.7964172363281,286.1843566894531,289.52362060546875,288.7565612792969,287.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0771538019180298,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89422607421875,0.0,0.0,9.432828665012494e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944091796875,0.0,0.0,9.933221008395776e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,7.336634735111147e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941345214844,0.0,0.0,9.933224646374585e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8942565917969,0.0,0.0,0.0004711893270723,287.82354736328125,294.1499938964844,288.7995300292969,286.1872863769531,289.5171813964844,288.7616577148437,287.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0787237882614136,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914489746094,0.0,0.0,9.431989019503816e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916320800781,0.0,0.0,9.932336979545652e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924865722656,0.0,0.0,7.335981354117393e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,9.93234061752446e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914794921875,0.0,0.0,0.0004711473884526,287.8202514648437,294.1499938964844,288.8020324707031,286.1898193359375,289.5105285644531,288.7666320800781,287.2353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0799384117126465,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888854980469,0.0,0.0,9.431215585209428e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,9.931522799888626e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.889892578125,0.0,0.0,7.335380360018462e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,9.931526437867431e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888854980469,0.0,0.0,0.0004711087676696,287.8171691894531,294.1499938964844,288.8036499023437,286.1916809082031,289.50445556640625,288.7709350585937,287.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0807037353515625,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.883544921875,0.0,0.0,9.429611236555502e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836975097656,0.0,0.0,9.929832594934852e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8845520019531,0.0,0.0,7.33413253328763e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834228515625,0.0,0.0,9.929836232913658e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,0.0004710286157205,287.81085205078125,294.1499938964844,288.8046875,286.1937866210937,289.4920349121094,288.7785339355469,287.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0807535648345947,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.883544921875,0.0,0.0,9.429611236555502e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836975097656,0.0,0.0,9.929832594934852e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8845520019531,0.0,0.0,7.33413253328763e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834228515625,0.0,0.0,9.929836232913658e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,0.0004710286157205,287.81085205078125,294.1499938964844,288.8046875,286.1937866210937,289.4920349121094,288.7785339355469,287.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0807535648345947,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87823486328125,0.0,0.0,9.428017801837996e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783874511719,0.0,0.0,9.928155486704782e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87921142578125,0.0,0.0,7.332893437705934e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87811279296875,0.0,0.0,9.928159124683587e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87823486328125,0.0,0.0,0.0004709490167442,287.8045654296875,294.1499938964844,288.80224609375,286.1933898925781,289.47979736328125,288.7841491699219,287.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0786614418029783,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87823486328125,0.0,0.0,9.428017801837996e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783874511719,0.0,0.0,9.928155486704782e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87921142578125,0.0,0.0,7.332893437705934e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87811279296875,0.0,0.0,9.928159124683587e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87823486328125,0.0,0.0,0.0004709490167442,287.8045654296875,294.1499938964844,288.80224609375,286.1933898925781,289.47979736328125,288.7841491699219,287.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0786614418029783,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,9.426438919035718e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87310791015625,0.0,0.0,9.92649293038994e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739318847656,0.0,0.0,7.33166525606066e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728332519531,0.0,0.0,9.926496568368748e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729553222656,0.0,0.0,0.0004708701744675,287.7983703613281,294.1499938964844,288.7959289550781,286.1900939941406,289.4677124023437,288.7873840332031,287.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0741361379623413,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,9.426438919035718e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87310791015625,0.0,0.0,9.92649293038994e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739318847656,0.0,0.0,7.33166525606066e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728332519531,0.0,0.0,9.926496568368748e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729553222656,0.0,0.0,0.0004708701744675,287.7983703613281,294.1499938964844,288.7959289550781,286.1900939941406,289.4677124023437,288.7873840332031,287.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0741361379623413,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87030029296875,0.0,0.0,9.425656025996432e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704833984375,0.0,0.0,9.925668564392254e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87127685546875,0.0,0.0,7.331056986004114e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,9.92567220237106e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703308105469,0.0,0.0,0.0004708310589194,287.7952880859375,294.1499938964844,288.7912292480469,286.1872863769531,289.4617004394531,288.7879333496094,287.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0708171129226685,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86767578125,0.0,0.0,9.424878226127476e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86785888671875,0.0,0.0,9.924848563969137e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86865234375,0.0,0.0,7.330451626330614e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675842285156,0.0,0.0,9.924852201947942e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,0.0004707921762019,287.7922058105469,294.1499938964844,288.785400390625,286.1836853027344,289.4556884765625,288.7877502441406,287.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0668179988861084,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624572753906,0.0,0.0,9.42333645070903e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86260986328125,0.0,0.0,9.923225297825412e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634033203125,0.0,0.0,7.329252548515797e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,9.923228935804218e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86248779296875,0.0,0.0,0.0004707151674665,287.7861022949219,294.1499938964844,288.77020263671875,286.1737976074219,289.4436340332031,288.78515625,287.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0566802024841309,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624572753906,0.0,0.0,9.42333645070903e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86260986328125,0.0,0.0,9.923225297825412e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634033203125,0.0,0.0,7.329252548515797e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,9.923228935804218e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86248779296875,0.0,0.0,0.0004707151674665,287.7861022949219,294.1499938964844,288.77020263671875,286.1737976074219,289.4436340332031,288.78515625,287.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0566802024841309,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85723876953125,0.0,0.0,9.421805589227006e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.857421875,0.0,0.0,9.92161367321387e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,7.328062201850116e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,9.921617311192676e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572692871094,0.0,0.0,0.0004706387117039,287.7800598144531,294.1499938964844,288.75,286.1601257324219,289.43145751953125,288.77899169921875,287.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0432151556015017,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85723876953125,0.0,0.0,9.421805589227006e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.857421875,0.0,0.0,9.92161367321387e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,7.328062201850116e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,9.921617311192676e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572692871094,0.0,0.0,0.0004706387117039,287.7800598144531,294.1499938964844,288.75,286.1601257324219,289.43145751953125,288.77899169921875,287.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0432151556015017,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520812988281,0.0,0.0,9.41972029977478e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85223388671875,0.0,0.0,9.919417789205907e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85302734375,0.0,0.0,7.326440390897915e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519897460937,0.0,0.0,9.919420699588954e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85211181640625,0.0,0.0,0.0004705345490947,287.7740478515625,294.1499938964844,288.7247314453125,286.143798828125,289.4190979003906,288.7691955566406,287.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.026377558708191,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520812988281,0.0,0.0,9.41972029977478e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85223388671875,0.0,0.0,9.919417789205907e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85302734375,0.0,0.0,7.326440390897915e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519897460937,0.0,0.0,9.919420699588954e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85211181640625,0.0,0.0,0.0004705345490947,287.7740478515625,294.1499938964844,288.7247314453125,286.143798828125,289.4190979003906,288.7691955566406,287.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.026377558708191,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,9.416606917511672e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471069335937,0.0,0.0,9.916139242704958e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478698730469,0.0,0.0,7.324018952203915e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468322753906,0.0,0.0,9.916142880683763e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8469543457031,0.0,0.0,0.0004703790473286,287.76812744140625,294.1499938964844,288.69488525390625,286.12615966796875,289.4064636230469,288.7552490234375,287.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0061081647872925,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,9.416606917511672e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471069335937,0.0,0.0,9.916139242704958e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478698730469,0.0,0.0,7.324018952203915e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468322753906,0.0,0.0,9.916142880683763e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8469543457031,0.0,0.0,0.0004703790473286,287.76812744140625,294.1499938964844,288.69488525390625,286.12615966796875,289.4064636230469,288.7552490234375,287.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0061081647872925,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,9.414708620170131e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84454345703125,0.0,0.0,9.91413980955258e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453063964844,0.0,0.0,7.322541932808235e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,9.914143447531389e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,0.0004702841979451,287.7651672363281,294.1499938964844,288.6783752441406,286.11688232421875,289.4000244140625,288.7466735839844,287.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651728469018e-09,0.0010031886631622,-0.0153939081355929,0.0,0.0,0.0,-0.0079050883650779,60.0,0.9947302341461182,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418273925781,0.0,0.0,9.412613871973008e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,9.91193446679972e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427429199219,0.0,0.0,7.320913573494181e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,9.911938104778528e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,0.0004701795696746,287.7622375488281,294.1499938964844,288.6608581542969,286.1073303222656,289.3934631347656,288.7370910644531,287.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509973041984e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9826580286026,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387756347656,0.0,0.0,9.409856284037232e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,9.9090306321159e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396911621094,0.0,0.0,7.31876862118952e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,9.909033542498946e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,0.0004700418212451,287.7587585449219,294.1499938964844,288.6385803222656,286.09552001953125,289.3854675292969,288.7242736816406,287.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352601289749,0.0,0.0,0.0,-0.0078750643879175,60.0,0.967272937297821,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367614746094,0.0,0.0,9.407903417013586e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,9.906974446494132e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376770019531,0.0,0.0,7.31725012883544e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,9.906977356877178e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367919921875,0.0,0.0,0.0004699442652054,287.75640869140625,294.1499938964844,288.6230163574219,286.08746337890625,289.38006591796875,288.7151184082031,287.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714226230978,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9565749764442444,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,9.4026472652331e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,9.901438897941262e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,7.31316176825203e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83160400390625,0.0,0.0,9.901442535920069e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,0.0004696817195508,287.75067138671875,294.1499938964844,288.5817565917969,286.0666809082031,289.3661804199219,288.6893920898437,287.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9279433488845824,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,9.4026472652331e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,9.901438897941262e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,7.31316176825203e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83160400390625,0.0,0.0,9.901442535920069e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,0.0004696817195508,287.75067138671875,294.1499938964844,288.5817565917969,286.0666809082031,289.3661804199219,288.6893920898437,287.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9279433488845824,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.397027315571904e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,9.895521361613646e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,7.308790372917429e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,9.895524271996692e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,0.0004694009840022,287.7449645996094,294.1499938964844,288.53741455078125,286.0451354980469,289.351806640625,288.6602478027344,287.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.897140622138977,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.397027315571904e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,9.895521361613646e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,7.308790372917429e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,9.895524271996692e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,0.0004694009840022,287.7449645996094,294.1499938964844,288.53741455078125,286.0451354980469,289.351806640625,288.6602478027344,287.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.897140622138977,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,9.391210915055126e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,9.889395732898264e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,7.304266910068691e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,9.889398643281312e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,0.0004691104404628,287.7393493652344,294.1499938964844,288.4904479980469,286.0229187011719,289.3368225097656,288.6278076171875,287.2595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8643579483032227,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,9.391210915055126e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,9.889395732898264e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,7.304266910068691e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,9.889398643281312e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,0.0004691104404628,287.7393493652344,294.1499938964844,288.4904479980469,286.0229187011719,289.3368225097656,288.6278076171875,287.2595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8643579483032227,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,9.38828379730694e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,9.886313637252896e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82012939453125,0.0,0.0,7.301990262931213e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,9.886317275231704e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,0.0004689642228186,287.7365417480469,294.1499938964844,288.466064453125,286.0115966796875,289.3291320800781,288.6104431152344,287.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8473317623138428,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,9.385373414261268e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,9.883249003905804e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,7.29972671251744e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,9.883251914288849e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,0.0004688188491854,287.7337646484375,294.1499938964844,288.441162109375,286.00018310546875,289.3212890625,288.5923767089844,287.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8299434185028076,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118896484375,0.0,0.0,9.379687980981544e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8120422363281,0.0,0.0,9.877261618385091e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.812744140625,0.0,0.0,7.29530438547954e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117980957031,0.0,0.0,9.877264528768136e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,0.000468534824904,287.7282409667969,294.1499938964844,288.3900146484375,285.97705078125,289.3051452636719,288.5543518066406,287.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.794206976890564,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
