time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118896484375,0.0,0.0,9.379687980981544e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8120422363281,0.0,0.0,9.877261618385091e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.812744140625,0.0,0.0,7.29530438547954e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117980957031,0.0,0.0,9.877264528768136e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,0.000468534824904,287.7282409667969,294.1499938964844,288.3900146484375,285.97705078125,289.3051452636719,288.5543518066406,287.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.794206976890564,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,9.374335058964788e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.871624934021384e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,7.291141082532704e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,9.871627844404428e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,0.0004682674480136,287.7227783203125,294.1499938964844,288.3373107910156,285.95367431640625,289.28839111328125,288.5138854980469,287.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7573411464691162,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,9.374335058964788e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.871624934021384e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,7.291141082532704e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,9.871627844404428e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,0.0004682674480136,287.7227783203125,294.1499938964844,288.3373107910156,285.95367431640625,289.28839111328125,288.5138854980469,287.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7573411464691162,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,9.369479084853084e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,9.866511391010135e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,7.287364860530943e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,9.866515028988944e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,0.0004680248966906,287.7173767089844,294.1499938964844,288.283447265625,285.9302062988281,289.27099609375,288.4712829589844,287.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,-0.007625319994986,60.0,0.7196547389030457,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,9.369479084853084e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,9.866511391010135e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,7.287364860530943e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,9.866515028988944e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,0.0004680248966906,287.7173767089844,294.1499938964844,288.283447265625,285.9302062988281,289.27099609375,288.4712829589844,287.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,-0.007625319994986,60.0,0.7196547389030457,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,9.365349978907034e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,9.8621632787399e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,7.284153252840042e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,9.862166189122944e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,0.0004678186378441,287.7120361328125,294.1499938964844,288.2288513183594,285.9067687988281,289.2529296875,288.4266357421875,287.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621771936858977e-09,0.0009979221504181,-0.0137805240228772,0.0,0.0,0.0,-0.0075997691601514,60.0,0.6813890933990479,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,9.365349978907034e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,9.8621632787399e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,7.284153252840042e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,9.862166189122944e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,0.0004678186378441,287.7120361328125,294.1499938964844,288.2288513183594,285.9067687988281,289.2529296875,288.4266357421875,287.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621771936858977e-09,0.0009979221504181,-0.0137805240228772,0.0,0.0,0.0,-0.0075997691601514,60.0,0.6813890933990479,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,9.363539720652624e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,9.860257705440743e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,7.282745355041698e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,9.86026061582379e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,0.0004677282122429,287.7094116210937,294.1499938964844,288.2013854980469,285.8951110839844,289.2436828613281,288.4037170410156,287.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178454218645e-09,0.0009977290173992,-0.0137213347479701,0.0,0.0,0.0,-0.0075885686092078,60.0,0.6621383428573608,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,9.362015407532454e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,9.858651901595294e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,7.281560101546347e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925109863281,0.0,0.0,9.85865481197834e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,0.0004676520475186,287.7067565917969,294.1499938964844,288.1738586425781,285.8835144042969,289.2342529296875,288.38037109375,287.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580136797078694e-09,0.000997566152364,-0.0136714512482285,0.0,0.0,0.0,-0.0075791287235915,60.0,0.642849862575531,-0.0,-6.784966188888576e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,9.360329568153249e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895202636719,0.0,0.0,9.856877295533196e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,7.280248973984271e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,9.85687947832048e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,0.0004675678792409,287.7032165527344,294.1499938964844,288.136474609375,285.86785888671875,289.22119140625,288.3481140136719,287.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559078974926024e-09,0.0009973860578611,-0.0136162843555212,0.0,0.0,0.0,-0.0075686895288527,60.0,0.6166082620620728,-0.0,-6.78251694807841e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,9.359716204926372e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.856230462901294e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,7.279771671164781e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,9.85623337328434e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,0.0004675372329074,287.7015380859375,294.1499938964844,288.118896484375,285.8605651855469,289.2149658203125,288.332763671875,287.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551406445647444e-09,0.0009973203996196,-0.0135961845517158,0.0,0.0,0.0,-0.0075648860074579,60.0,0.6042749881744385,-0.0,-6.781624506402295e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,9.358588431496172e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,9.85504302661866e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,7.27889419067651e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830810546875,0.0,0.0,9.855045937001704e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,0.0004674808587878,287.69635009765625,294.1499938964844,288.0643005371094,285.8381042480469,289.195068359375,288.283935546875,287.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972050320357,5.537265312938189e-09,0.0009971994441002,-0.0135591384023427,0.0,0.0,0.0,-0.0075578754767775,60.0,0.5659224987030029,-0.0,-6.77997959996901e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,9.358588431496172e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,9.85504302661866e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,7.27889419067651e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830810546875,0.0,0.0,9.855045937001704e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,0.0004674808587878,287.69635009765625,294.1499938964844,288.0643005371094,285.8381042480469,289.195068359375,288.283935546875,287.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972050320357,5.537265312938189e-09,0.0009971994441002,-0.0135591384023427,0.0,0.0,0.0,-0.0075578754767775,60.0,0.5659224987030029,-0.0,-6.77997959996901e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,9.358720853924753e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,9.855182725004852e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.779296875,0.0,0.0,7.278997509274632e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,9.855185635387896e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,0.0004674874944612,287.6912536621094,294.1499938964844,288.01043701171875,285.8163146972656,289.174560546875,288.23406982421875,287.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972184197977,5.538833836027379e-09,0.0009972128318622,-0.013563247397542,0.0,0.0,0.0,-0.007558652665466,60.0,0.5280531048774719,-0.0,-6.780162209452102e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,9.358720853924753e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,9.855182725004852e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.779296875,0.0,0.0,7.278997509274632e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,9.855185635387896e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,0.0004674874944612,287.6912536621094,294.1499938964844,288.01043701171875,285.8163146972656,289.174560546875,288.23406982421875,287.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972184197977,5.538833836027379e-09,0.0009972128318622,-0.013563247397542,0.0,0.0,0.0,-0.007558652665466,60.0,0.5280531048774719,-0.0,-6.780162209452102e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,9.360177500639112e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,9.856716496869922e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,7.280131103470922e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,9.856719407252967e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,0.0004675602540373,287.6861877441406,294.1499938964844,287.9577331542969,285.7952880859375,289.1534729003906,288.1834411621094,287.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556901605530129e-09,0.0009973673149943,-0.0136105809360742,0.0,0.0,0.0,-0.0075676096603274,60.0,0.490935742855072,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,9.360177500639112e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,9.856716496869922e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,7.280131103470922e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,9.856719407252967e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,0.0004675602540373,287.6861877441406,294.1499938964844,287.9577331542969,285.7952880859375,289.1534729003906,288.1834411621094,287.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556901605530129e-09,0.0009973673149943,-0.0136105809360742,0.0,0.0,0.0,-0.0075676096603274,60.0,0.490935742855072,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,9.361417323816568e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,9.858021803665906e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,7.281095167854801e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.771484375,0.0,0.0,9.858024714048952e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,0.0004676221869885,287.6836853027344,294.1499938964844,287.93194580078125,285.78515625,289.1426696777344,288.15789794921875,287.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.5723043956845694e-09,0.0009974989807233,-0.0136509323492646,0.0,0.0,0.0,-0.0075752451084554,60.0,0.4727680683135986,-0.0,-6.78405527310133e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,9.362909622723235e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,9.85959341051057e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,7.282255683094263e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,9.859596320893615e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,0.0004676967218983,287.6811828613281,294.1499938964844,287.9065856933594,285.7752380371094,289.1317749023437,288.1322937011719,287.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.590856222426055e-09,0.0009976575383916,-0.0136995334178209,0.0,0.0,0.0,-0.0075844419188797,60.0,0.454819917678833,-0.0,-6.786213191389835e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,9.366796439280732e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,9.86368686426431e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,7.285278843482956e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,9.863689774647356e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,0.0004678909026551,287.6762084960937,294.1499938964844,287.8572998046875,285.75634765625,289.109619140625,288.0809936523437,287.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980766335502,5.639208211505321e-09,0.0009980710456147,-0.0138262035325169,0.0,0.0,0.0,-0.0076084122993052,60.0,0.4199215769767761,-0.0,-6.791839979314318e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,9.366796439280732e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,9.86368686426431e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,7.285278843482956e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,9.863689774647356e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,0.0004678909026551,287.6762084960937,294.1499938964844,287.8572998046875,285.75634765625,289.109619140625,288.0809936523437,287.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980766335502,5.639208211505321e-09,0.0009980710456147,-0.0138262035325169,0.0,0.0,0.0,-0.0076084122993052,60.0,0.4199215769767761,-0.0,-6.791839979314318e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,9.37163276830688e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,9.868779306998476e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,7.289040513569489e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,9.868782217381522e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,0.0004681324644479,287.6713256835937,294.1499938964844,287.810302734375,285.7387390136719,289.0870056152344,288.0299072265625,287.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699385408064472e-09,0.0009985856013372,-0.0139838503673672,0.0,0.0,0.0,-0.0076382444240152,60.0,0.386399507522583,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,9.37163276830688e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,9.868779306998476e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,7.289040513569489e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,9.868782217381522e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,0.0004681324644479,287.6713256835937,294.1499938964844,287.810302734375,285.7387390136719,289.0870056152344,288.0299072265625,287.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699385408064472e-09,0.0009985856013372,-0.0139838503673672,0.0,0.0,0.0,-0.0076382444240152,60.0,0.386399507522583,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,9.377261449117212e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,9.87470630207099e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,7.293418457265943e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,9.874709212454036e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,0.000468413636554,287.6664733886719,294.1499938964844,287.7659912109375,285.7225952148437,289.0639343261719,287.9794311523437,287.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729701831936,60.0,0.3547273874282837,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,9.377261449117212e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,9.87470630207099e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,7.293418457265943e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,9.874709212454036e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,0.000468413636554,287.6664733886719,294.1499938964844,287.7659912109375,285.7225952148437,289.0639343261719,287.9794311523437,287.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729701831936,60.0,0.3547273874282837,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,9.38337907427922e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75128173828125,0.0,0.0,9.88114916253835e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,7.298176933545619e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,9.881152072921397e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,0.0004687192267738,287.6616516113281,294.1499938964844,287.7247314453125,285.7081298828125,289.0405578613281,287.929931640625,287.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3248726427555084,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,9.38337907427922e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75128173828125,0.0,0.0,9.88114916253835e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,7.298176933545619e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,9.881152072921397e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,0.0004687192267738,287.6616516113281,294.1499938964844,287.7247314453125,285.7081298828125,289.0405578613281,287.929931640625,287.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3248726427555084,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,9.386545571032912e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.0,0.0,9.88448373391293e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,7.30063984519802e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488708496094,0.0,0.0,9.884485916700214e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,0.0004688774060923,287.6592712402344,294.1499938964844,287.7053527832031,285.7015380859375,289.0287475585937,287.9056396484375,287.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.310723066329956,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,9.389728074893355e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,9.887835039990024e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,7.303115125978366e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,9.887837950373068e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,0.0004690363712143,287.65692138671875,294.1499938964844,287.6868896484375,285.6954650878906,289.0168762207031,287.8818359375,287.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2972279489040375,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,9.394510561833158e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,9.89287145785056e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,7.306835323106498e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,9.892873640637843e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433776855469,0.0,0.0,0.0004692752845585,287.6533203125,294.1499938964844,287.66064453125,285.68719482421875,288.99871826171875,287.84674072265625,287.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841385180448015e-09,0.0010010205442085,-0.0147298080846667,0.0,0.0,0.0,-0.00777940871194,60.0,0.2779396474361419,-0.0,-6.832046750560039e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423095703125,0.0,0.0,9.395990491611884e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,9.894429240375756e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,7.3079856520053e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,9.894432150758804e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423095703125,0.0,0.0,0.000469349179184,287.6522216796875,294.1499938964844,287.6528625488281,285.684814453125,288.99298095703125,287.8358764648437,287.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002556673934123e-09,0.001001178054139,-0.0147780571132898,0.0,0.0,0.0,-0.0077885393984615,60.0,0.2721114754676819,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,9.401819988852368e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,9.900568693410604e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,7.312520028790459e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,9.90057087619789e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,0.0004696403921116,287.6475524902344,294.1499938964844,287.6230163574219,285.6763610839844,288.9689025878906,287.792724609375,287.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751164099315255e-09,0.0010017985478043,-0.0149681353941559,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2498964369297027,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,9.401819988852368e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,9.900568693410604e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,7.312520028790459e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,9.90057087619789e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,0.0004696403921116,287.6475524902344,294.1499938964844,287.6230163574219,285.6763610839844,288.9689025878906,287.792724609375,287.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751164099315255e-09,0.0010017985478043,-0.0149681353941559,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2498964369297027,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335510253906,0.0,0.0,9.406985918758436e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,9.906008199322967e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342529296875,0.0,0.0,7.316537812585011e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,9.906010382110252e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,0.0004698984266724,287.6429748535156,294.1499938964844,287.5977478027344,285.6702880859375,288.9447937011719,287.75250244140625,287.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.1394000994141615e-09,0.001002348260954,-0.0151365315541625,0.0,0.0,0.0,-0.007856379263103,60.0,0.2304128259420395,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335510253906,0.0,0.0,9.406985918758436e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,9.906008199322967e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342529296875,0.0,0.0,7.316537812585011e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,9.906010382110252e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,0.0004698984266724,287.6429748535156,294.1499938964844,287.5977478027344,285.6702880859375,288.9447937011719,287.75250244140625,287.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.1394000994141615e-09,0.001002348260954,-0.0151365315541625,0.0,0.0,0.0,-0.007856379263103,60.0,0.2304128259420395,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.729248046875,0.0,0.0,9.411053179064766e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,9.910290827974676e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,7.319701398955658e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,9.910293738357724e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.729248046875,0.0,0.0,0.0004701016005128,287.638427734375,294.1499938964844,287.5774230957031,285.666748046875,288.9206848144531,287.716064453125,287.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.190004508965785e-09,0.0010027809767052,-0.0152690941467881,0.0,0.0,0.0,-0.0078814662992954,60.0,0.2143313139677047,-0.0,-6.85610004325099e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.729248046875,0.0,0.0,9.411053179064766e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,9.910290827974676e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,7.319701398955658e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,9.910293738357724e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.729248046875,0.0,0.0,0.0004701016005128,287.638427734375,294.1499938964844,287.5774230957031,285.666748046875,288.9206848144531,287.716064453125,287.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.190004508965785e-09,0.0010027809767052,-0.0152690941467881,0.0,0.0,0.0,-0.0078814662992954,60.0,0.2143313139677047,-0.0,-6.85610004325099e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,9.412674990016968e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.0,0.0,9.911999222822487e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.727783203125,0.0,0.0,7.320963050005957e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,9.912001405609772e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,0.000470182596473,287.6361694335937,294.1499938964844,287.5692443847656,285.6659851074219,288.90869140625,287.6992492675781,287.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.2101737086095454e-09,0.0010029535042122,-0.015321928076446,0.0,0.0,0.0,-0.0078914649784564,60.0,0.2074947357177734,-0.0,-6.858458334590979e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,9.413900988874956e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,9.913289977703243e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,7.321916200453416e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,9.913292160490528e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,0.0004702438309323,287.6339111328125,294.1499938964844,287.5624389648437,285.6659545898437,288.896728515625,287.6835327148437,287.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030900593847,6.225411297577921e-09,0.0010030837729573,-0.0153618436306715,0.0,0.0,0.0,-0.0078990189358592,60.0,0.2015742510557174,-0.0,-6.860241086315e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
