time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,9.41518519539386e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207946777344,0.0,0.0,9.91464257822372e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,7.322915189433843e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,9.914644761011004e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,0.0004703080048784,287.6294860839844,294.1499938964844,287.5531616210937,285.6680603027344,288.8729248046875,287.6552734375,287.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241342109802872e-09,0.0010032200952991,-0.0154035752639174,0.0,0.0,0.0,-0.0079069165512919,60.0,0.1924732774496078,-0.0,-6.8621048399109e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,9.41518519539386e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207946777344,0.0,0.0,9.91464257822372e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,7.322915189433843e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,9.914644761011004e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,0.0004703080048784,287.6294860839844,294.1499938964844,287.5531616210937,285.6680603027344,288.8729248046875,287.6552734375,287.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241342109802872e-09,0.0010032200952991,-0.0154035752639174,0.0,0.0,0.0,-0.0079069165512919,60.0,0.1924732774496078,-0.0,-6.8621048399109e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164611816406,0.0,0.0,9.414803207619116e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165832519531,0.0,0.0,9.914240217767656e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,7.322618330363184e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.91424240055494e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,0.0004702889418695,287.62506103515625,294.1499938964844,287.54998779296875,285.6732788085937,288.8494873046875,287.6319885253906,287.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236513083734962e-09,0.0010031787678599,-0.015390926040709,0.0,0.0,0.0,-0.0079045230522751,60.0,0.1875224113464355,-0.0,-6.861539958435969e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164611816406,0.0,0.0,9.414803207619116e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165832519531,0.0,0.0,9.914240217767656e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,7.322618330363184e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.91424240055494e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,0.0004702889418695,287.62506103515625,294.1499938964844,287.54998779296875,285.6732788085937,288.8494873046875,287.6319885253906,287.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236513083734962e-09,0.0010031787678599,-0.015390926040709,0.0,0.0,0.0,-0.0079045230522751,60.0,0.1875224113464355,-0.0,-6.861539958435969e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122802734375,0.0,0.0,9.413110819878057e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,9.912458335747942e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129211425781,0.0,0.0,7.321302109630778e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.912460518535228e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,0.000470204395242,287.6207275390625,294.1499938964844,287.54998779296875,285.6794738769531,288.8264465332031,287.6139831542969,287.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215356673777705e-09,0.0010029979748651,-0.0153355048969388,0.0,0.0,0.0,-0.0078940344974398,60.0,0.1859974712133407,-0.0,-6.859065138087318e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122802734375,0.0,0.0,9.413110819878057e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,9.912458335747942e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129211425781,0.0,0.0,7.321302109630778e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.912460518535228e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,0.000470204395242,287.6207275390625,294.1499938964844,287.54998779296875,285.6794738769531,288.8264465332031,287.6139831542969,287.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215356673777705e-09,0.0010029979748651,-0.0153355048969388,0.0,0.0,0.0,-0.0078940344974398,60.0,0.1859974712133407,-0.0,-6.859065138087318e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,9.410733036929742e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,9.90995395113714e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,7.319452561205253e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,9.909956133924425e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,0.0004700855934061,287.616455078125,294.1499938964844,287.54998779296875,285.6844787597656,288.8038330078125,287.5999755859375,287.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185654655155304e-09,0.0010027439566329,-0.0152576994150877,0.0,0.0,0.0,-0.0078793102875351,60.0,0.1854250133037567,-0.0,-6.855591294652187e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,9.410733036929742e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,9.90995395113714e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,7.319452561205253e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,9.909956133924425e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,0.0004700855934061,287.616455078125,294.1499938964844,287.54998779296875,285.6844787597656,288.8038330078125,287.5999755859375,287.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185654655155304e-09,0.0010027439566329,-0.0152576994150877,0.0,0.0,0.0,-0.0078793102875351,60.0,0.1854250133037567,-0.0,-6.855591294652187e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,9.409292397322132e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,9.908436913974585e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,7.318332063732669e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,9.908439096761867e-05,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060852050781,0.0,0.0,0.0004700136196333,287.61431884765625,294.1499938964844,287.54998779296875,285.68658447265625,288.7926940917969,287.5942687988281,287.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025963420048,6.167669930334796e-09,0.0010025901719927,-0.0152105866000056,0.0,0.0,0.0,-0.0078703947365283,60.0,0.1852147877216339,-0.0,-6.853488088154337e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,9.40773097681813e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,9.90679327514954e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,7.317118434002623e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,9.906795457936823e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,0.0004699356504715,287.6122131347656,294.1499938964844,287.54998779296875,285.6884155273437,288.7816467285156,287.5892028808594,287.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024297516793,6.1481877366986745e-09,0.0010024235816672,-0.0151595519855618,0.0,0.0,0.0,-0.0078607369214296,60.0,0.1850168257951736,-0.0,-6.851210798686226e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,9.404785669175908e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,9.903691534418611e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,7.314827234949917e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70050048828125,0.0,0.0,9.903693717205896e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,0.0004697885306086,287.6086730957031,294.1499938964844,287.54998779296875,285.6909484863281,288.7633056640625,287.58203125,287.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021154303103,6.111433581423853e-09,0.0010021093767136,-0.0150632718577981,0.0,0.0,0.0,-0.0078425165265798,60.0,0.1846974641084671,-0.0,-6.846914857305819e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,9.404192678630352e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,9.903066529659554e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,7.314365939237177e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,9.90306871244684e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,0.0004697589029092,287.6080322265625,294.1499938964844,287.54998779296875,285.6913452148437,288.7598571777344,287.5807800292969,287.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020521003752,6.104031502474072e-09,0.0010020460467785,-0.015043880790472,0.0,0.0,0.0,-0.0078388461843132,60.0,0.1846375167369842,-0.0,-6.846049416253663e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958923339844,0.0,0.0,9.40023674047552e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,9.898901043925434e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965026855469,0.0,0.0,7.3112896643579e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,9.89890322671272e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958923339844,0.0,0.0,0.0004695613170042,287.6038818359375,294.1499938964844,287.54998779296875,285.6933288574219,288.7384338378906,287.5741577148437,287.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054679424494225e-09,0.0010016240412369,-0.0149145992472767,0.0,0.0,0.0,-0.0078143803402781,60.0,0.1842683851718902,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958923339844,0.0,0.0,9.40023674047552e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,9.898901043925434e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965026855469,0.0,0.0,7.3112896643579e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,9.89890322671272e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958923339844,0.0,0.0,0.0004695613170042,287.6038818359375,294.1499938964844,287.54998779296875,285.6933288574219,288.7384338378906,287.5741577148437,287.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054679424494225e-09,0.0010016240412369,-0.0149145992472767,0.0,0.0,0.0,-0.0078143803402781,60.0,0.1842683851718902,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,9.395904635312036e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,9.89433901850134e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,7.307920168386772e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.894341201288626e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,0.0004693449009209,287.59979248046875,294.1499938964844,287.54998779296875,285.6944885253906,288.7174377441406,287.569091796875,287.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006328794770525e-09,0.0010011618724092,-0.014773016795516,0.0,0.0,0.0,-0.007787587121129,60.0,0.1839068382978439,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,9.395904635312036e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,9.89433901850134e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,7.307920168386772e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.894341201288626e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,0.0004693449009209,287.59979248046875,294.1499938964844,287.54998779296875,285.6944885253906,288.7174377441406,287.569091796875,287.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006328794770525e-09,0.0010011618724092,-0.014773016795516,0.0,0.0,0.0,-0.007787587121129,60.0,0.1839068382978439,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,9.391326602781191e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,9.889518696581943e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,7.304359314730391e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,9.889520879369228e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.000469116232125,287.59576416015625,294.1499938964844,287.54998779296875,285.6948547363281,288.69677734375,287.5650634765625,287.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1835518777370453,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,9.391326602781191e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,9.889518696581943e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,7.304359314730391e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,9.889520879369228e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.000469116232125,287.59576416015625,294.1499938964844,287.54998779296875,285.6948547363281,288.69677734375,287.5650634765625,287.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1835518777370453,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,9.388951730215922e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860046386719,0.0,0.0,9.887017222354189e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865234375,0.0,0.0,7.30251194909215e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68585205078125,0.0,0.0,9.887019405141471e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,0.0004689975758083,287.5937805175781,294.1499938964844,287.54998779296875,285.6947937011719,288.6866149902344,287.5634155273437,287.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.9139044772393845e-09,0.0010004203068092,-0.0145458206534385,0.0,0.0,0.0,-0.0077445926144719,60.0,0.1833776235580444,-0.0,-6.82384992956031e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,9.386543388245629e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840515136719,0.0,0.0,9.884481551125646e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845397949219,0.0,0.0,7.300639117602259e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,9.884483006317168e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,0.000468877289677,287.5917663574219,294.1499938964844,287.54998779296875,285.6945495605469,288.676513671875,287.5619506835937,287.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838685035311755e-09,0.0010001634946092,-0.0144671369343996,0.0,0.0,0.0,-0.0077297026291489,60.0,0.1832053661346435,-0.0,-6.82034624333028e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,9.381637937622143e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,9.879315621219575e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,7.296824333025143e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,9.87931780400686e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,0.0004686322645284,287.5878601074219,294.1499938964844,287.54998779296875,285.6936340332031,288.6566467285156,287.5595397949219,287.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1828675717115402,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,9.381637937622143e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,9.879315621219575e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,7.296824333025143e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,9.87931780400686e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,0.0004686322645284,287.5878601074219,294.1499938964844,287.54998779296875,285.6936340332031,288.6566467285156,287.5595397949219,287.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1828675717115402,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,9.37666991376318e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,9.874084207694978e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,7.29296007193625e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,9.8740856628865e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,0.0004683840670622,287.5839538574219,294.1499938964844,287.54998779296875,285.6921691894531,288.6371459960937,287.5576171875,287.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1825387775897979,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,9.37666991376318e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,9.874084207694978e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,7.29296007193625e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,9.8740856628865e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,0.0004683840670622,287.5839538574219,294.1499938964844,287.54998779296875,285.6921691894531,288.6371459960937,287.5576171875,287.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1825387775897979,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723327636719,0.0,0.0,9.371648047817872e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67242431640625,0.0,0.0,9.868796041700988e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,7.289054337888956e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,9.868798224488272e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,0.0004681332502514,287.58013916015625,294.1499938964844,287.54998779296875,285.69024658203125,288.61798095703125,287.5560913085937,287.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.013980477117002,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1822189092636108,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723327636719,0.0,0.0,9.371648047817872e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67242431640625,0.0,0.0,9.868796041700988e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,7.289054337888956e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,9.868798224488272e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,0.0004681332502514,287.58013916015625,294.1499938964844,287.54998779296875,285.69024658203125,288.61798095703125,287.5560913085937,287.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.013980477117002,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1822189092636108,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,9.366524318465964e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,9.86340019153431e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.0,0.0,7.285069295903668e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,9.863402374321596e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,0.0004678773111663,287.57635498046875,294.1499938964844,287.54998779296875,285.6879577636719,288.5991516113281,287.55487060546875,287.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1819066256284713,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,9.366524318465964e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,9.86340019153431e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.0,0.0,7.285069295903668e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,9.863402374321596e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,0.0004678773111663,287.57635498046875,294.1499938964844,287.54998779296875,285.6879577636719,288.5991516113281,287.55487060546875,287.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1819066256284713,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666564941406,0.0,0.0,9.363890421809629e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,9.860626596491784e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,7.283020386239514e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,9.860628779279068e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666564941406,0.0,0.0,0.000467745703645,287.574462890625,294.1499938964844,287.54998779296875,285.68670654296875,288.5898742675781,287.55438232421875,287.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.601348718187182e-09,0.0009977476438507,-0.0137270204722881,0.0,0.0,0.0,-0.0075896447524428,60.0,0.1817531287670135,-0.0,-6.78743390380987e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647644042969,0.0,0.0,9.36120777623728e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,9.857801342150196e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,7.280933641595766e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,9.85780352493748e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,0.0004676117096096,287.5726013183594,294.1499938964844,287.54998779296875,285.68536376953125,288.5806884765625,287.5539245605469,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567892813473918e-09,0.0009974614949896,-0.0136393755674362,0.0,0.0,0.0,-0.007573059760034,60.0,0.1816008985042572,-0.0,-6.783542261246113e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,9.356091322842984e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,9.852414223132656e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,7.27695514797233e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612854003906,0.0,0.0,9.85241640591994e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,0.0004673561488743,287.5692138671875,294.1499938964844,287.54998779296875,285.68280029296875,288.5639953613281,287.55322265625,287.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.504098066211327e-09,0.0009969160892069,-0.0134722478687763,0.0,0.0,0.0,-0.0075414339080452,60.0,0.1813234835863113,-0.0,-6.77612348454204e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,9.3556365754921e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,9.851935465121642e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,7.276601536432281e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,9.851937647908926e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,0.0004673334478866,287.56890869140625,294.1499938964844,287.54998779296875,285.6825866699219,288.56256103515625,287.5531616210937,287.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968730155378,5.498428823358381e-09,0.0009968675440177,-0.0134573969990015,0.0,0.0,0.0,-0.0075386231765151,60.0,0.181299477815628,-0.0,-6.775464100883255e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,9.349793253932148e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6574401855469,0.0,0.0,9.845781460171564e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65789794921875,0.0,0.0,7.272056245710701e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,9.84578364295885e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,0.0004670415364671,287.5652770996094,294.1499938964844,287.54998779296875,285.6796569824219,288.5447082519531,287.55255126953125,287.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664963603019,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1810007840394973,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,9.349793253932148e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6574401855469,0.0,0.0,9.845781460171564e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65789794921875,0.0,0.0,7.272056245710701e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,9.84578364295885e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,0.0004670415364671,287.5652770996094,294.1499938964844,287.54998779296875,285.6796569824219,288.5447082519531,287.55255126953125,287.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664963603019,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1810007840394973,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,9.343613783130422e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,9.8392745712772e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542053222656,0.0,0.0,7.267250475706533e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65362548828125,0.0,0.0,9.839276754064484e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,0.0004667328903451,287.5616760253906,294.1499938964844,287.54998779296875,285.6766662597656,288.5272521972656,287.5520935058594,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485176287892955e-09,0.000995585694909,-0.0130646610632538,0.0,0.0,0.0,-0.0074643054977059,60.0,0.1807038336992263,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,9.343613783130422e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,9.8392745712772e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542053222656,0.0,0.0,7.267250475706533e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65362548828125,0.0,0.0,9.839276754064484e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,0.0004667328903451,287.5616760253906,294.1499938964844,287.54998779296875,285.6766662597656,288.5272521972656,287.5520935058594,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485176287892955e-09,0.000995585694909,-0.0130646610632538,0.0,0.0,0.0,-0.0074643054977059,60.0,0.1807038336992263,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,9.33716873987578e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,9.832487558014692e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,7.26223734091036e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,9.832489013206214e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,0.0004664109146688,287.5581359863281,294.1499938964844,287.54998779296875,285.6736755371094,288.51007080078125,287.5516967773437,287.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155245374828e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1804079711437225,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,9.33716873987578e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,9.832487558014692e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,7.26223734091036e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,9.832489013206214e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,0.0004664109146688,287.5581359863281,294.1499938964844,287.54998779296875,285.6736755371094,288.51007080078125,287.5516967773437,287.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155245374828e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1804079711437225,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,9.333839261671528e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483459472656,0.0,0.0,9.828981274040416e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487731933594,0.0,0.0,7.259647827595472e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,9.8289834568277e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,0.0004662446153815,287.5563659667969,294.1499938964844,287.54998779296875,285.6722412109375,288.5015869140625,287.551513671875,287.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.2266466710193535e-09,0.0009945435449481,-0.0127453804016113,0.0,0.0,0.0,-0.0074038892053067,60.0,0.1802602857351303,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
