time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,9.330447210231796e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64654541015625,0.0,0.0,9.825409506447612e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,7.25700956536457e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,9.825411689234896e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,0.0004660751728806,287.5546264648437,294.1499938964844,287.54998779296875,285.6708068847656,288.49322509765625,287.5513916015625,287.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184357387832961e-09,0.0009941819589585,-0.0126345893368124,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1801129728555679,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,9.323519770987332e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,9.818114631343632e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,7.251621718751267e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,9.818116086535156e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,0.0004657291283365,287.5511779785156,294.1499938964844,287.54998779296875,285.6681213378906,288.4766845703125,287.5511474609375,287.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1798195987939834,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,9.323519770987332e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,9.818114631343632e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,7.251621718751267e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,9.818116086535156e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,0.0004657291283365,287.5511779785156,294.1499938964844,287.54998779296875,285.6681213378906,288.4766845703125,287.5511474609375,287.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1798195987939834,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,9.316471550846472e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,9.810692426981404e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,7.24613928468898e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,9.810693882172929e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,0.0004653770301956,287.5477600097656,294.1499938964844,287.54998779296875,285.66571044921875,288.46044921875,287.5509338378906,287.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1795286387205124,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,9.316471550846472e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,9.810692426981404e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,7.24613928468898e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,9.810693882172929e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,0.0004653770301956,287.5477600097656,294.1499938964844,287.54998779296875,285.66571044921875,288.46044921875,287.5509338378906,287.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1795286387205124,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,9.309393499279396e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,9.803238936001436e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363830566406,0.0,0.0,7.240634295158088e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,9.803240391192958e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,0.0004650234768632,287.5444030761719,294.1499938964844,287.54998779296875,285.66363525390625,288.44451904296875,287.55078125,287.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1792413145303726,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,9.309393499279396e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,9.803238936001436e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363830566406,0.0,0.0,7.240634295158088e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,9.803240391192958e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,0.0004650234768632,287.5444030761719,294.1499938964844,287.54998779296875,285.66363525390625,288.44451904296875,287.55078125,287.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1792413145303726,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324157714844,0.0,0.0,9.302390390075745e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,9.7958640253637e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329040527344,0.0,0.0,7.235188240883872e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6323547363281,0.0,0.0,9.795866208150984e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324157714844,0.0,0.0,0.000464673677925,287.54107666015625,294.1499938964844,287.54998779296875,285.6619567871094,288.4288330078125,287.5506286621094,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1789585202932357,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324157714844,0.0,0.0,9.302390390075745e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,9.7958640253637e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329040527344,0.0,0.0,7.235188240883872e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6323547363281,0.0,0.0,9.795866208150984e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324157714844,0.0,0.0,0.000464673677925,287.54107666015625,294.1499938964844,287.54998779296875,285.6619567871094,288.4288330078125,287.5506286621094,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1789585202932357,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,9.298943041358144e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,9.792234050109982e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311950683594,0.0,0.0,7.232506322907284e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6306457519531,0.0,0.0,9.792235505301504e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,0.0004645014705602,287.5394287109375,294.1499938964844,287.54998779296875,285.66131591796875,288.421142578125,287.55059814453125,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1788197457790374,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62896728515625,0.0,0.0,9.295569179812446e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290588378906,0.0,0.0,9.788681200006975e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294860839844,0.0,0.0,7.22988261259161e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,9.78868338279426e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,0.0004643329593818,287.53778076171875,294.1499938964844,287.54998779296875,285.6607971191406,288.4134826660156,287.550537109375,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538096149308e-09,0.0009904636535793,-0.0114954058080911,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1786829829216003,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,9.289086301578207e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62567138671875,0.0,0.0,9.781854168977588e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260681152344,0.0,0.0,7.22484037396498e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,9.781856351764873e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,0.0004640090919565,287.5345458984375,294.1499938964844,287.54998779296875,285.6601867675781,288.3984069824219,287.5504455566406,287.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668711639510548e-09,0.0009897724958136,-0.0112836435437202,0.0,0.0,0.0,-0.007127296179533,60.0,0.1784166246652603,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,9.289086301578207e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62567138671875,0.0,0.0,9.781854168977588e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260681152344,0.0,0.0,7.22484037396498e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,9.781856351764873e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,0.0004640090919565,287.5345458984375,294.1499938964844,287.54998779296875,285.6601867675781,288.3984069824219,287.5504455566406,287.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668711639510548e-09,0.0009897724958136,-0.0112836435437202,0.0,0.0,0.0,-0.007127296179533,60.0,0.1784166246652603,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,9.282999963033944e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.622314453125,0.0,0.0,9.775445505511016e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227111816406,0.0,0.0,7.220106635941193e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,9.775446960702538e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,0.0004637050733435,287.5313415527344,294.1499938964844,287.54998779296875,285.6602783203125,288.38360595703125,287.5503845214844,287.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1781604290008545,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,9.282999963033944e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.622314453125,0.0,0.0,9.775445505511016e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227111816406,0.0,0.0,7.220106635941193e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,9.775446960702538e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,0.0004637050733435,287.5313415527344,294.1499938964844,287.54998779296875,285.6602783203125,288.38360595703125,287.5503845214844,287.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1781604290008545,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,9.277470962842926e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,9.769623284228146e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,7.21580654499121e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,9.769624739419668e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,0.0004634289070963,287.5281982421875,294.1499938964844,287.54998779296875,285.6610717773437,288.3690490722656,287.5503234863281,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52389992133817e-09,0.0009885341860353,-0.010904237627983,0.0,0.0,0.0,-0.0070555061101913,60.0,0.1779166609048843,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,9.277470962842926e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,9.769623284228146e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,7.21580654499121e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,9.769624739419668e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,0.0004634289070963,287.5281982421875,294.1499938964844,287.54998779296875,285.6610717773437,288.3690490722656,287.5503234863281,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52389992133817e-09,0.0009885341860353,-0.010904237627983,0.0,0.0,0.0,-0.0070555061101913,60.0,0.1779166609048843,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156005859375,0.0,0.0,9.272603347199038e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156616210937,0.0,0.0,9.764497372088954e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,7.21202086424455e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,9.764498827280475e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156005859375,0.0,0.0,0.0004631857445929,287.52508544921875,294.1499938964844,287.54998779296875,285.6626892089844,288.3547668457031,287.5502624511719,287.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463203140403493e-09,0.0009880150901153,-0.0107452115043997,0.0,0.0,0.0,-0.007025416009128,60.0,0.1776877343654632,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156005859375,0.0,0.0,9.272603347199038e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156616210937,0.0,0.0,9.764497372088954e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,7.21202086424455e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,9.764498827280475e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156005859375,0.0,0.0,0.0004631857445929,287.52508544921875,294.1499938964844,287.54998779296875,285.6626892089844,288.3547668457031,287.5502624511719,287.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463203140403493e-09,0.0009880150901153,-0.0107452115043997,0.0,0.0,0.0,-0.007025416009128,60.0,0.1776877343654632,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,9.270437294617297e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,9.762216359376907e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,7.210335752461106e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139221191406,0.0,0.0,9.76221781456843e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,0.0004630775365512,287.5235290527344,294.1499938964844,287.54998779296875,285.6638488769531,288.34771728515625,287.5502319335937,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436189637857524e-09,0.0009877841221168,-0.0106744356453418,0.0,0.0,0.0,-0.0070120245218276,60.0,0.1775795966386795,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,9.268492431147024e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,9.760168177308516e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61279296875,0.0,0.0,7.208823080873117e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,9.760169632500038e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,0.0004629803879652,287.5220031738281,294.1499938964844,287.54998779296875,285.66522216796875,288.3407287597656,287.5502319335937,287.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119303765910445e-09,0.0009875766700133,-0.0106108766049146,0.0,0.0,0.0,-0.0069999978877604,60.0,0.1774759292602539,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.26529974094592e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,9.756805957295e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,7.206339796539396e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,9.756807412486523e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,0.0004628208989743,287.5189819335937,294.1499938964844,287.54998779296875,285.6687316894531,288.3269348144531,287.5502014160156,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372103123984061e-09,0.0009872360387817,-0.0105065274983644,0.0,0.0,0.0,-0.0069802533835172,60.0,0.1772816330194473,-0.0,-6.64515766857221e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.26529974094592e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,9.756805957295e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,7.206339796539396e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,9.756807412486523e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,0.0004628208989743,287.5189819335937,294.1499938964844,287.54998779296875,285.6687316894531,288.3269348144531,287.5502014160156,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372103123984061e-09,0.0009872360387817,-0.0105065274983644,0.0,0.0,0.0,-0.0069802533835172,60.0,0.1772816330194473,-0.0,-6.64515766857221e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,9.26299107959494e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,9.754375059856102e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,7.204544090200216e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,9.754376515047623e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058959960937,0.0,0.0,0.000462705589598,287.5159912109375,294.1499938964844,287.54998779296875,285.6732788085937,288.3133850097656,287.5501708984375,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.343296389208717e-09,0.0009869897039607,-0.010431052185595,0.0,0.0,0.0,-0.0069659724831581,60.0,0.1771077513694763,-0.0,-6.641841565624419e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,9.26299107959494e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,9.754375059856102e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,7.204544090200216e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,9.754376515047623e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058959960937,0.0,0.0,0.000462705589598,287.5159912109375,294.1499938964844,287.54998779296875,285.6732788085937,288.3133850097656,287.5501708984375,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.343296389208717e-09,0.0009869897039607,-0.010431052185595,0.0,0.0,0.0,-0.0069659724831581,60.0,0.1771077513694763,-0.0,-6.641841565624419e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,9.261735976906492e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,9.753053745953366e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031494140625,0.0,0.0,7.203568384284154e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,9.753055201144888e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60272216796875,0.0,0.0,0.0004626428999472,287.5130310058594,294.1499938964844,287.54998779296875,285.6789245605469,288.3000793457031,287.5501403808594,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.327614266941282e-09,0.0009868555935099,-0.0103899640962481,0.0,0.0,0.0,-0.0069581982679665,60.0,0.1769542098045349,-0.0,-6.640036787075587e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,9.261735976906492e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,9.753053745953366e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031494140625,0.0,0.0,7.203568384284154e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,9.753055201144888e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60272216796875,0.0,0.0,0.0004626428999472,287.5130310058594,294.1499938964844,287.54998779296875,285.6789245605469,288.3000793457031,287.5501403808594,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.327614266941282e-09,0.0009868555935099,-0.0103899640962481,0.0,0.0,0.0,-0.0069581982679665,60.0,0.1769542098045349,-0.0,-6.640036787075587e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,9.261504601454362e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,9.752810001373292e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,7.203388668131083e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,9.752811456564814e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,0.0004626313457265,287.5101013183594,294.1499938964844,287.54998779296875,285.6856384277344,288.2869873046875,287.55010986328125,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868348715826,4.324685942691531e-09,0.0009868305642157,-0.010382292792201,0.0,0.0,0.0,-0.0069567463360726,60.0,0.1768230944871902,-0.0,-6.639699989818837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,9.261504601454362e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,9.752810001373292e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,7.203388668131083e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,9.752811456564814e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,0.0004626313457265,287.5101013183594,294.1499938964844,287.54998779296875,285.6856384277344,288.2869873046875,287.55010986328125,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868348715826,4.324685942691531e-09,0.0009868305642157,-0.010382292792201,0.0,0.0,0.0,-0.0069567463360726,60.0,0.1768230944871902,-0.0,-6.639699989818837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979919433594,0.0,0.0,9.261694503948092e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,9.75301009020768e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984191894531,0.0,0.0,7.203536370070651e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979309082031,0.0,0.0,9.753011545399204e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979919433594,0.0,0.0,0.0004626408335752,287.5086364746094,294.1499938964844,287.54998779296875,285.6893615722656,288.280517578125,287.55010986328125,287.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986854895018,4.327030289630329e-09,0.0009868505876511,-0.0103884348645806,0.0,0.0,0.0,-0.0069579086266458,60.0,0.1767659485340118,-0.0,-6.639969996058427e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,9.262136882171036e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,9.753475023899227e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,7.20387979527004e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,9.75347647909075e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,0.0004626628942787,287.5072021484375,294.1499938964844,287.54998779296875,285.6933288574219,288.2741394042969,287.55010986328125,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869016939774,4.332511238658299e-09,0.0009868973866105,-0.0104027949273586,0.0,0.0,0.0,-0.0069606252945959,60.0,0.1767136305570602,-0.0,-6.640600247465045e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,9.263640822609888e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,9.755058999871836e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,7.205049769254401e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,9.755060455063358e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,0.000462738040369,287.5043640136719,294.1499938964844,287.54998779296875,285.701904296875,288.2615051269531,287.5500793457031,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870616486296,4.351207394392986e-09,0.0009870572248473,-0.0104517797008156,0.0,0.0,0.0,-0.0069698938168585,60.0,0.1766221076250076,-0.0,-6.642752481411662e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,9.263640822609888e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,9.755058999871836e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,7.205049769254401e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,9.755060455063358e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,0.000462738040369,287.5043640136719,294.1499938964844,287.54998779296875,285.701904296875,288.2615051269531,287.5500793457031,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870616486296,4.351207394392986e-09,0.0009870572248473,-0.0104517797008156,0.0,0.0,0.0,-0.0069698938168585,60.0,0.1766221076250076,-0.0,-6.642752481411662e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,9.265919652534647e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,9.757459338288754e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,7.206822920124978e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,9.757460793480276e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,0.0004628518945537,287.5015563964844,294.1499938964844,287.54998779296875,285.7112731933594,288.2491149902344,287.5500793457031,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873040253296,4.3795602699958636e-09,0.0009872997179627,-0.0105260647833347,0.0,0.0,0.0,-0.0069839498028159,60.0,0.1765484809875488,-0.0,-6.646016714739744e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,9.265919652534647e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,9.757459338288754e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,7.206822920124978e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,9.757460793480276e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,0.0004628518945537,287.5015563964844,294.1499938964844,287.54998779296875,285.7112731933594,288.2491149902344,287.5500793457031,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873040253296,4.3795602699958636e-09,0.0009872997179627,-0.0105260647833347,0.0,0.0,0.0,-0.0069839498028159,60.0,0.1765484809875488,-0.0,-6.646016714739744e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,9.268863504985347e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,9.760558896232396e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,7.2091119363904e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,9.76056035142392e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,0.0004629989271052,287.4987487792969,294.1499938964844,287.54998779296875,285.7214050292969,288.23687744140625,287.550048828125,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.4161860834890385e-09,0.0009876128751784,-0.0106220263987779,0.0,0.0,0.0,-0.0070021064020693,60.0,0.1764889806509018,-0.0,-6.65023378587648e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,9.268863504985347e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,9.760558896232396e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,7.2091119363904e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,9.76056035142392e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,0.0004629989271052,287.4987487792969,294.1499938964844,287.54998779296875,285.7214050292969,288.23687744140625,287.550048828125,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.4161860834890385e-09,0.0009876128751784,-0.0106220263987779,0.0,0.0,0.0,-0.0070021064020693,60.0,0.1764889806509018,-0.0,-6.65023378587648e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,9.272422903450206e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,9.764307469595224e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846252441406,0.0,0.0,7.211880438262597e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,9.764308924786748e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,0.0004631767224054,287.4960021972656,294.1499938964844,287.54998779296875,285.732177734375,288.2248840332031,287.550048828125,287.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460492863955778e-09,0.0009879916906356,-0.0107381111010909,0.0,0.0,0.0,-0.0070240711793303,60.0,0.1764456182718277,-0.0,-6.655338324890181e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,9.272422903450206e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,9.764307469595224e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846252441406,0.0,0.0,7.211880438262597e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,9.764308924786748e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,0.0004631767224054,287.4960021972656,294.1499938964844,287.54998779296875,285.732177734375,288.2248840332031,287.550048828125,287.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460492863955778e-09,0.0009879916906356,-0.0107381111010909,0.0,0.0,0.0,-0.0070240711793303,60.0,0.1764456182718277,-0.0,-6.655338324890181e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
