time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,9.274401963921264e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827941894531,0.0,0.0,9.766391303855926e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,7.213420030893758e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826721191406,0.0,0.0,9.766392759047449e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.0,0.0004632755881175,287.4946594238281,294.1499938964844,287.54998779296875,285.73779296875,288.2189636230469,287.550048828125,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.485130933318261e-09,0.0009882024023681,-0.0108026638627052,0.0,0.0,0.0,-0.0070362854748964,60.0,0.1764287054538726,-0.0,-6.658176943119545e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.276486525777727e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.768586460268124e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816345214844,0.0,0.0,7.215041114250198e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,9.768587915459648e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,0.000463379692519,287.4933166503906,294.1499938964844,287.54998779296875,285.7435302734375,288.2131042480469,287.550048828125,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511076401314541e-09,0.0009884241735562,-0.0108706410974264,0.0,0.0,0.0,-0.0070491475053131,60.0,0.176414281129837,-0.0,-6.661167617494358e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,9.280970698455349e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,9.77330855675973e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,7.218529208330438e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.773310011951251e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,0.0004636037047021,287.4906311035156,294.1499938964844,287.54998779296875,285.75537109375,288.2015380859375,287.550048828125,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.56690552042005e-09,0.000988901592791,-0.0110169136896729,0.0,0.0,0.0,-0.0070768245495855,60.0,0.1763928830623626,-0.0,-6.66760442413761e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,9.280970698455349e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,9.77330855675973e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,7.218529208330438e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.773310011951251e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,0.0004636037047021,287.4906311035156,294.1499938964844,287.54998779296875,285.75537109375,288.2015380859375,287.550048828125,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.56690552042005e-09,0.000988901592791,-0.0110169136896729,0.0,0.0,0.0,-0.0070768245495855,60.0,0.1763928830623626,-0.0,-6.66760442413761e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,9.285775740863755e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,9.778368257684632e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,7.222266140161082e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,9.778369712876156e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,0.0004638437530957,287.48797607421875,294.1499938964844,287.54998779296875,285.7676086425781,288.19012451171875,287.5500183105469,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267309983250016e-09,0.0009894132381305,-0.0111736552789807,0.0,0.0,0.0,-0.0071064825169742,60.0,0.1763798296451568,-0.0,-6.674505925730045e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,9.285775740863755e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,9.778368257684632e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,7.222266140161082e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,9.778369712876156e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,0.0004638437530957,287.48797607421875,294.1499938964844,287.54998779296875,285.7676086425781,288.19012451171875,287.5500183105469,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267309983250016e-09,0.0009894132381305,-0.0111736552789807,0.0,0.0,0.0,-0.0071064825169742,60.0,0.1763798296451568,-0.0,-6.674505925730045e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,9.290828893426806e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,9.783689893083648e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,7.226196612464264e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,9.78369134827517e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,0.0004640961706172,287.4853820800781,294.1499938964844,287.54998779296875,285.7802124023437,288.178955078125,287.5500183105469,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689648225308929e-09,0.0009899511933326,-0.0113384975120425,0.0,0.0,0.0,-0.0071376734413206,60.0,0.1763738840818405,-0.0,-6.681766961946779e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,9.290828893426806e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,9.783689893083648e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,7.226196612464264e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,9.78369134827517e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,0.0004640961706172,287.4853820800781,294.1499938964844,287.54998779296875,285.7802124023437,288.178955078125,287.5500183105469,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689648225308929e-09,0.0009899511933326,-0.0113384975120425,0.0,0.0,0.0,-0.0071376734413206,60.0,0.1763738840818405,-0.0,-6.681766961946779e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,9.296026109950616e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,9.789162140805274e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,7.230239134514704e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.789163595996796e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,0.0004643557476811,287.4827880859375,294.1499938964844,287.54998779296875,285.79302978515625,288.16796875,287.5500183105469,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754355131808552e-09,0.0009905045153573,-0.0115080270916223,0.0,0.0,0.0,-0.0071697514504194,60.0,0.1763725876808166,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,9.296026109950616e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,9.789162140805274e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,7.230239134514704e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.789163595996796e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,0.0004643557476811,287.4827880859375,294.1499938964844,287.54998779296875,285.79302978515625,288.16796875,287.5500183105469,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754355131808552e-09,0.0009905045153573,-0.0115080270916223,0.0,0.0,0.0,-0.0071697514504194,60.0,0.1763725876808166,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,9.298657823819668e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,9.791934280656278e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,7.232285861391574e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56805419921875,0.0,0.0,9.79193500825204e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,0.0004644872096832,287.48150634765625,294.1499938964844,287.54998779296875,285.7995300292969,288.1625366210937,287.5500183105469,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.0115938829258084,0.0,0.0,0.0,-0.007185997441411,60.0,0.1763733625411987,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,9.301295358454809e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,9.794711513677612e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,7.234337681438774e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,9.794712968869136e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,0.0004646189627237,287.4802551269531,294.1499938964844,287.54998779296875,285.8060607910156,288.1571655273437,287.5500183105469,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1763746887445449,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,9.30654932744801e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,9.800244151847436e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,7.238423859234899e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,9.800244879443198e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,0.0004648813919629,287.47772216796875,294.1499938964844,287.54998779296875,285.8191833496094,288.14654541015625,287.5500183105469,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1763782650232315,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,9.30654932744801e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,9.800244151847436e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,7.238423859234899e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,9.800244879443198e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,0.0004648813919629,287.47772216796875,294.1499938964844,287.54998779296875,285.8191833496094,288.14654541015625,287.5500183105469,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1763782650232315,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,9.311731992056592e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,9.805701120058076e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,7.242454739753157e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,9.805702575249596e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,0.0004651402705349,287.4752502441406,294.1499938964844,287.54998779296875,285.8323059082031,288.1360778808594,287.5500183105469,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1763820499181747,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,9.311731992056592e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,9.805701120058076e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,7.242454739753157e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,9.805702575249596e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,0.0004651402705349,287.4752502441406,294.1499938964844,287.54998779296875,285.8323059082031,288.1360778808594,287.5500183105469,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1763820499181747,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,9.316740761278196e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,9.810976189328358e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,7.246350287459791e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,9.81097691692412e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,0.0004653904761653,287.4727783203125,294.1499938964844,287.54998779296875,285.8453674316406,288.1258239746094,287.5500183105469,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122781480865805e-09,0.0009927101200446,-0.0121837649494409,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1763841658830642,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,9.316740761278196e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,9.810976189328358e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,7.246350287459791e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,9.81097691692412e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,0.0004653904761653,287.4727783203125,294.1499938964844,287.54998779296875,285.8453674316406,288.1258239746094,287.5500183105469,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122781480865805e-09,0.0009927101200446,-0.0121837649494409,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1763841658830642,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,9.321571997134016e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,9.816063538892196e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,7.250108319567516e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,9.816064994083716e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,0.0004656318051274,287.4703674316406,294.1499938964844,287.54998779296875,285.8583068847656,288.1157531738281,287.5500183105469,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1763841062784195,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,9.321571997134016e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,9.816063538892196e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,7.250108319567516e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,9.816064994083716e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,0.0004656318051274,287.4703674316406,294.1499938964844,287.54998779296875,285.8583068847656,288.1157531738281,287.5500183105469,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1763841062784195,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,9.323890117229894e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,9.818504622671752e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,7.251911301864311e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,9.818506077863276e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,0.0004657476383727,287.4691772460937,294.1499938964844,287.54998779296875,285.8646850585937,288.1107482910156,287.5500183105469,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1763827353715896,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,9.326134022558108e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,9.82086712610908e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,7.253656076500192e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,9.8208685813006e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,0.0004658596881199,287.4679870605469,294.1499938964844,287.54998779296875,285.8710021972656,288.1058349609375,287.5500183105469,287.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1763802468776703,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,9.8253418400418e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,7.256960816448554e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,0.0004660719423554,287.4656066894531,294.1499938964844,287.54998779296875,285.8834228515625,288.0960693359375,287.5500183105469,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.176371544599533,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,9.8253418400418e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,7.256960816448554e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,0.0004660719423554,287.4656066894531,294.1499938964844,287.54998779296875,285.8834228515625,288.0960693359375,287.5500183105469,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.176371544599533,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,9.829486953094602e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,7.260022539412603e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,9.829487680690364e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,0.000466268567834,287.4632873535156,294.1499938964844,287.54998779296875,285.8954467773437,288.0865173339844,287.5500183105469,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135968841727e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1763576567173004,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,9.829486953094602e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,7.260022539412603e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,9.829487680690364e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,0.000466268567834,287.4632873535156,294.1499938964844,287.54998779296875,285.8954467773437,288.0865173339844,287.5500183105469,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135968841727e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1763576567173004,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54473876953125,0.0,0.0,9.337873780168592e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,9.8332304332871e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,7.262787403305992e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.833231888478622e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54473876953125,0.0,0.0,0.0004664461594074,287.4609680175781,294.1499938964844,287.54998779296875,285.9070129394531,288.0770874023437,287.5500183105469,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.275392123138545e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1763375252485275,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54473876953125,0.0,0.0,9.337873780168592e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,9.8332304332871e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,7.262787403305992e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.833231888478622e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54473876953125,0.0,0.0,0.0004664461594074,287.4609680175781,294.1499938964844,287.54998779296875,285.9070129394531,288.0770874023437,287.5500183105469,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.275392123138545e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1763375252485275,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,9.341061377199368e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,9.836586832534522e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,7.265267049660906e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.836588287726045e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,0.00046660535736,287.4587097167969,294.1499938964844,287.54998779296875,285.9180603027344,288.0678405761719,287.54998779296875,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.3150692735925994e-09,0.0009952993132174,-0.0129770329222083,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1763110905885696,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,9.341061377199368e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,9.836586832534522e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,7.265267049660906e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.836588287726045e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,0.00046660535736,287.4587097167969,294.1499938964844,287.54998779296875,285.9180603027344,288.0678405761719,287.54998779296875,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.3150692735925994e-09,0.0009952993132174,-0.0129770329222083,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1763110905885696,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.342501289211214e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,9.838103142101318e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,7.266386819537729e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.83810459729284e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,0.0004666772729251,287.45758056640625,294.1499938964844,287.54998779296875,285.92333984375,288.0632629394531,287.54998779296875,287.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954526321962,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1762950271368026,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.343834972241892e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,9.839508129516616e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,7.267424371093512e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,9.839508857112378e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,0.0004667439206968,287.4564514160156,294.1499938964844,287.54998779296875,285.9284973144531,288.0587463378906,287.54998779296875,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1762771904468536,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,9.346164006274194e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,9.841960854828358e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,7.269235356943682e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.84196158242412e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,0.0004668602487072,287.4542236328125,294.1499938964844,287.54998779296875,285.938232421875,288.0498046875,287.54998779296875,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1762356758117675,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,9.346164006274194e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,9.841960854828358e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,7.269235356943682e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.84196158242412e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,0.0004668602487072,287.4542236328125,294.1499938964844,287.54998779296875,285.938232421875,288.0498046875,287.54998779296875,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1762356758117675,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,9.34807540033944e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,9.84397265710868e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,7.27072183508426e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.843974112300202e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,0.0004669557092711,287.4520568847656,294.1499938964844,287.54998779296875,285.9472045898437,288.041015625,287.54998779296875,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.176186591386795,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,9.34807540033944e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,9.84397265710868e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,7.27072183508426e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.843974112300202e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,0.0004669557092711,287.4520568847656,294.1499938964844,287.54998779296875,285.9472045898437,288.041015625,287.54998779296875,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.176186591386795,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,9.349494939669968e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,9.845467866398394e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,7.271826325450093e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.845469321589916e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,0.0004670266353059,287.44989013671875,294.1499938964844,287.54998779296875,285.955322265625,288.0323791503906,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000178072044e-09,0.000996196642518,-0.0132519351318478,0.0,0.0,0.0,-0.00749974232167,60.0,0.1761292368173599,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,9.349494939669968e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,9.845467866398394e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,7.271826325450093e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.845469321589916e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,0.0004670266353059,287.44989013671875,294.1499938964844,287.54998779296875,285.955322265625,288.0323791503906,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000178072044e-09,0.000996196642518,-0.0132519351318478,0.0,0.0,0.0,-0.00749974232167,60.0,0.1761292368173599,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
