time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357060,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,9.30213209358044e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,9.79559263214469e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,7.234988879645243e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,9.795593359740452e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,0.0004646607558242,287.4123229980469,294.1499938964844,287.54998779296875,285.7820739746094,287.88848876953125,287.54998779296875,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1735145151615142,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,9.30213209358044e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,9.79559263214469e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,7.234988879645243e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,9.795593359740452e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,0.0004646607558242,287.4123229980469,294.1499938964844,287.54998779296875,285.7820739746094,287.88848876953125,287.54998779296875,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1735145151615142,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,9.297978249378502e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,9.791219054022804e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,7.231758354464546e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,9.791219781618564e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,0.0004644532746169,287.41070556640625,294.1499938964844,287.54998779296875,285.7640380859375,287.882568359375,287.54998779296875,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1733480095863342,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,9.297978249378502e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,9.791219054022804e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,7.231758354464546e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,9.791219781618564e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,0.0004644532746169,287.41070556640625,294.1499938964844,287.54998779296875,285.7640380859375,287.882568359375,287.54998779296875,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1733480095863342,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.295911149820312e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.78904208750464e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,7.230151095427573e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,9.789042815100402e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,0.0004643500142265,287.409912109375,294.1499938964844,287.54998779296875,285.7552490234375,287.8796691894531,287.54998779296875,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1732648760080337,-0.0,-6.68893775923607e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,9.293860057368876e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,9.786881855688988e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,7.228555477922782e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.786883310880512e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,0.0004642475687433,287.4091186523437,294.1499938964844,287.54998779296875,285.7466735839844,287.87677001953125,287.54998779296875,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.17318195104599,-0.0,-6.685985454168987e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,9.289827721659094e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,9.782635606825352e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803161621094,0.0,0.0,7.225419540191069e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.782636334421112e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,0.0004640461411327,287.40753173828125,294.1499938964844,287.54998779296875,285.73016357421875,287.8710632324219,287.54998779296875,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1730172783136367,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,9.289827721659094e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,9.782635606825352e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803161621094,0.0,0.0,7.225419540191069e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.782636334421112e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,0.0004640461411327,287.40753173828125,294.1499938964844,287.54998779296875,285.73016357421875,287.8710632324219,287.54998779296875,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1730172783136367,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.28591107367538e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.778511594049633e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,7.22237309673801e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,9.778512321645394e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,0.0004638505051843,287.4059753417969,294.1499938964844,287.54998779296875,285.7148132324219,287.8654479980469,287.54998779296875,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1728544980287552,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.28591107367538e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.778511594049633e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,7.22237309673801e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,9.778512321645394e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,0.0004638505051843,287.4059753417969,294.1499938964844,287.54998779296875,285.7148132324219,287.8654479980469,287.54998779296875,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1728544980287552,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,9.282155224354938e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.7745556558948e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,7.219451799755916e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,9.774557111086324e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,0.0004636628727894,287.4044494628906,294.1499938964844,287.54998779296875,285.7008056640625,287.8599548339844,287.54998779296875,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1726947724819183,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,9.282155224354938e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.7745556558948e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,7.219451799755916e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,9.774557111086324e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,0.0004636628727894,287.4044494628906,294.1499938964844,287.54998779296875,285.7008056640625,287.8599548339844,287.54998779296875,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1726947724819183,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.278609650209546e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.770822362042964e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,7.21669421182014e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,9.770823089638724e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,0.0004634857468772,287.4029541015625,294.1499938964844,287.54998779296875,285.6883850097656,287.8545227050781,287.54998779296875,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1725382357835769,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.278609650209546e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.770822362042964e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,7.21669421182014e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,9.770823089638724e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,0.0004634857468772,287.4029541015625,294.1499938964844,287.54998779296875,285.6883850097656,287.8545227050781,287.54998779296875,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1725382357835769,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,9.276933997171e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,9.769057942321524e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,7.21539108781144e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,9.769058669917284e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,0.0004634020442608,287.4021911621094,294.1499938964844,287.54998779296875,285.6828308105469,287.85186767578125,287.54998779296875,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178453345925e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1724622249603271,-0.0,-6.661640128413637e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,9.275330376112834e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,9.767369192559272e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,7.214143988676369e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,9.767369920155032e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,0.0004633219796232,287.4014587402344,294.1499938964844,287.54998779296875,285.6777648925781,287.8492126464844,287.54998779296875,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495191330278203e-09,0.0009882886661216,-0.0108290212228894,0.0,0.0,0.0,-0.0070412741042673,60.0,0.1723874807357788,-0.0,-6.659336548864303e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.27234868868254e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,9.76422888925299e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,7.211824413388968e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,9.764230344444512e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,0.000463173026219,287.3999938964844,294.1499938964844,287.54998779296875,285.669189453125,287.8440246582031,287.54998779296875,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1722419112920761,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.27234868868254e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,9.76422888925299e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,7.211824413388968e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,9.764230344444512e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,0.000463173026219,287.3999938964844,294.1499938964844,287.54998779296875,285.669189453125,287.8440246582031,287.54998779296875,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1722419112920761,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,9.269698057323694e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.761438559507952e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,7.20976313459687e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,9.761439287103713e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,0.0004630406328942,287.3985595703125,294.1499938964844,287.54998779296875,285.6628723144531,287.8388977050781,287.54998779296875,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1721022427082061,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,9.269698057323694e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.761438559507952e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,7.20976313459687e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,9.761439287103713e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,0.0004630406328942,287.3985595703125,294.1499938964844,287.54998779296875,285.6628723144531,287.8388977050781,287.54998779296875,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1721022427082061,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.26745487959124e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,9.759076056070626e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,7.208018359960988e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,9.759076783666389e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,0.000462928583147,287.3971252441406,294.1499938964844,287.54998779296875,285.6590576171875,287.8338623046875,287.54998779296875,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1719701886177063,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.26745487959124e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,9.759076056070626e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,7.208018359960988e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,9.759076783666389e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,0.000462928583147,287.3971252441406,294.1499938964844,287.54998779296875,285.6590576171875,287.8338623046875,287.54998779296875,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1719701886177063,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,9.265609696740285e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.757132647791876e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,7.206583541119471e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,9.7571341029834e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0004628364113159,287.3957214355469,294.1499938964844,287.54998779296875,285.657958984375,287.82891845703125,287.54998779296875,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1718452274799347,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,9.265609696740285e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.757132647791876e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,7.206583541119471e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,9.7571341029834e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0004628364113159,287.3957214355469,294.1499938964844,287.54998779296875,285.657958984375,287.82891845703125,287.54998779296875,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1718452274799347,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,9.26488937693648e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.75637449300848e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,7.206023292383179e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,9.75637522060424e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0004628004098776,287.3950500488281,294.1499938964844,287.54998779296875,285.65850830078125,287.8265075683594,287.54998779296875,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365002137518559e-09,0.0009871752699837,-0.0104879224672913,0.0,0.0,0.0,-0.0069767329841852,60.0,0.171786680817604,-0.0,-6.644340544426086e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,9.264258551411332e-05,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,9.755709470482544e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,7.205532165244222e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.755710925674066e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,0.0004627688904292,287.39434814453125,294.1499938964844,287.54998779296875,285.6598205566406,287.8240966796875,287.54998779296875,287.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357126215381868e-09,0.0009871079819276,-0.0104672871530056,0.0,0.0,0.0,-0.0069728284142911,60.0,0.1717297434806823,-0.0,-6.643433891895256e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,9.26344291656278e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,9.754851635079832e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,7.204898429336026e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.754852362675592e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,0.0004627281741704,287.3929748535156,294.1499938964844,287.54998779296875,285.6648254394531,287.8193054199219,287.54998779296875,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346946358424475e-09,0.0009870209032669,-0.0104406150057911,0.0,0.0,0.0,-0.0069677820429205,60.0,0.171624019742012,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,9.26344291656278e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,9.754851635079832e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,7.204898429336026e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.754852362675592e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,0.0004627281741704,287.3929748535156,294.1499938964844,287.54998779296875,285.6648254394531,287.8193054199219,287.54998779296875,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346946358424475e-09,0.0009870209032669,-0.0104406150057911,0.0,0.0,0.0,-0.0069677820429205,60.0,0.171624019742012,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,9.263132960768417e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.754524944582954e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,7.204656867543235e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.754525672178715e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,0.0004627126618288,287.3916320800781,294.1499938964844,287.54998779296875,285.6732788085937,287.81463623046875,287.54998779296875,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304319247603,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1715277284383773,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,9.263132960768417e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.754524944582954e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,7.204656867543235e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.754525672178715e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,0.0004627126618288,287.3916320800781,294.1499938964844,287.54998779296875,285.6732788085937,287.81463623046875,287.54998779296875,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304319247603,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1715277284383773,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,9.263130050385372e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.754521306604148e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,7.204654684755951e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,9.754522034199908e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,0.0004627125163096,287.39031982421875,294.1499938964844,287.54998779296875,285.6834716796875,287.8100280761719,287.54998779296875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1714400947093963,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,9.263130050385372e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.754521306604148e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,7.204654684755951e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,9.754522034199908e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,0.0004627125163096,287.39031982421875,294.1499938964844,287.54998779296875,285.6834716796875,287.8100280761719,287.54998779296875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1714400947093963,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,9.263132233172656e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.754524216987193e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,7.204656139947474e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,9.754524944582954e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,0.000462712632725,287.3890075683594,294.1499938964844,287.54998779296875,285.69366455078125,287.8055114746094,287.54998779296875,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1713558882474899,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,9.263132233172656e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.754524216987193e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,7.204656139947474e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,9.754524944582954e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,0.000462712632725,287.3890075683594,294.1499938964844,287.54998779296875,285.69366455078125,287.8055114746094,287.54998779296875,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1713558882474899,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,9.263132960768417e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,9.754524944582954e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,7.204656867543235e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,9.754525672178715e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,0.0004627126909326,287.38836669921875,294.1499938964844,287.54998779296875,285.6987609863281,287.8032531738281,287.54998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1713141649961471,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.263133688364178e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.754525672178715e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,7.204657595138997e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.754526399774476e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,0.0004627127200365,287.3877258300781,294.1499938964844,287.54998779296875,285.703857421875,287.8010559082031,287.54998779296875,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712725162506103,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,9.263135871151462e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,9.754527854966e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,7.20465905033052e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,9.75452858256176e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,0.0004627128073479,287.3864440917969,294.1499938964844,287.54998779296875,285.71405029296875,287.79669189453125,287.54998779296875,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711893528699875,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,9.263135871151462e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,9.754527854966e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,7.20465905033052e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,9.75452858256176e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,0.0004627128073479,287.3864440917969,294.1499938964844,287.54998779296875,285.71405029296875,287.79669189453125,287.54998779296875,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711893528699875,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
