time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359340,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,9.263136598747224e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,9.75452858256176e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,7.204659777926281e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.754529310157524e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0004627128655556,287.3857421875,294.1499938964844,287.54998779296875,285.7197570800781,287.79425048828125,287.54998779296875,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711428463459015,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,9.263137326342984e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.754529310157524e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,7.204660505522043e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,9.754530037753284e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,0.0004627128946594,287.3851928710937,294.1499938964844,287.54998779296875,285.7242431640625,287.7923889160156,287.54998779296875,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711063235998153,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.263138781534508e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,9.754530765349044e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,7.204661960713565e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,9.754531492944808e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,0.0004627129819709,287.3839416503906,294.1499938964844,287.54998779296875,285.73443603515625,287.78814697265625,287.54998779296875,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710233688354492,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.263138781534508e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,9.754530765349044e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,7.204661960713565e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,9.754531492944808e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,0.0004627129819709,287.3839416503906,294.1499938964844,287.54998779296875,285.73443603515625,287.78814697265625,287.54998779296875,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710233688354492,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,9.263140964321792e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.75453294813633e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,7.204663415905088e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.754533675732092e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,0.0004627130692824,287.3827514648437,294.1499938964844,287.54998779296875,285.74462890625,287.7840270996094,287.54998779296875,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709405034780502,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,9.263140964321792e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.75453294813633e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,7.204663415905088e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.754533675732092e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,0.0004627130692824,287.3827514648437,294.1499938964844,287.54998779296875,285.74462890625,287.7840270996094,287.54998779296875,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709405034780502,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,9.263141691917554e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.754533675732092e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,7.204663415905088e-05,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,9.754534403327852e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,0.0004627130983863,287.38214111328125,294.1499938964844,287.54998779296875,285.7497253417969,287.781982421875,287.54998779296875,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708990931510925,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.263142419513316e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.754534403327852e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,7.20466414350085e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.754535130923614e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,0.0004627131274901,287.38153076171875,294.1499938964844,287.54998779296875,285.7547912597656,287.77996826171875,287.54998779296875,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170857697725296,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.263143874704838e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,9.754536586115135e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,7.204665598692372e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.754536586115135e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,0.0004627132148016,287.38037109375,294.1499938964844,287.54998779296875,285.7649841308594,287.7759704589844,287.54998779296875,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707749813795089,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.263143874704838e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,9.754536586115135e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,7.204665598692372e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.754536586115135e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,0.0004627132148016,287.38037109375,294.1499938964844,287.54998779296875,285.7649841308594,287.7759704589844,287.54998779296875,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707749813795089,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.26314532989636e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.75453804130666e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,7.204667053883895e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.75453876890242e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,0.0004627133021131,287.3791809082031,294.1499938964844,287.54998779296875,285.775146484375,287.7720642089844,287.54998779296875,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706923246383667,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.26314532989636e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.75453804130666e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,7.204667053883895e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.75453876890242e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,0.0004627133021131,287.3791809082031,294.1499938964844,287.54998779296875,285.775146484375,287.7720642089844,287.54998779296875,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706923246383667,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.263146785087883e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,9.754539496498182e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,7.204667781479657e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.754540224093944e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0004627133894246,287.3780517578125,294.1499938964844,287.54998779296875,285.7853088378906,287.7681884765625,287.54998779296875,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706097424030304,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.263146785087883e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,9.754539496498182e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,7.204667781479657e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.754540224093944e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0004627133894246,287.3780517578125,294.1499938964844,287.54998779296875,285.7853088378906,287.7681884765625,287.54998779296875,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706097424030304,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.263148240279406e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.754540951689704e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,7.20466923667118e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.754541679285468e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0004627134476322,287.3769226074219,294.1499938964844,287.54998779296875,285.79547119140625,287.764404296875,287.54998779296875,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705272048711776,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.263148240279406e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.754540951689704e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,7.20466923667118e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.754541679285468e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0004627134476322,287.3769226074219,294.1499938964844,287.54998779296875,285.79547119140625,287.764404296875,287.54998779296875,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705272048711776,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,9.263148967875168e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.754541679285468e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,7.204669964266941e-05,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.754542406881228e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,0.000462713476736,287.3763427734375,294.1499938964844,287.54998779296875,285.8005676269531,287.7625427246094,287.54998779296875,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704859733581543,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.26315042306669e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.75454313447699e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,7.204670691862702e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.75454313447699e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,0.0004627135349437,287.37579345703125,294.1499938964844,287.54998779296875,285.8056335449219,287.7607116699219,287.54998779296875,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704447567462921,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.263151878258212e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.754544589668512e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,7.204671419458464e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.754545317264274e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,0.0004627135931514,287.37469482421875,294.1499938964844,287.54998779296875,285.8157958984375,287.7570495605469,287.54998779296875,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703623384237289,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.263151878258212e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.754544589668512e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,7.204671419458464e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.754545317264274e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,0.0004627135931514,287.37469482421875,294.1499938964844,287.54998779296875,285.8157958984375,287.7570495605469,287.54998779296875,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703623384237289,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,9.263152605853976e-05,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,9.754545317264274e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,7.204672147054225e-05,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,9.754546044860037e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.000462713651359,287.3739929199219,294.1499938964844,287.54998779296875,285.8222961425781,287.7547302246094,287.54998779296875,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703096330165863,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.263153333449736e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.754546044860037e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,7.204672874649987e-05,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.754546772455797e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,0.0004627136804629,287.3736267089844,294.1499938964844,287.54998779296875,285.8259582519531,287.7534484863281,287.54998779296875,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702799946069717,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.26315478864126e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,9.754547500051558e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,7.20467432984151e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.75454822764732e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0004627137386705,287.37255859375,294.1499938964844,287.54998779296875,285.83612060546875,287.7499389648437,287.54998779296875,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701977103948593,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.26315478864126e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,9.754547500051558e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,7.20467432984151e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.75454822764732e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0004627137386705,287.37255859375,294.1499938964844,287.54998779296875,285.83612060546875,287.7499389648437,287.54998779296875,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701977103948593,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.263156243832782e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.75454895524308e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,7.204675057437271e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.754549682838842e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.000462713825982,287.3714904785156,294.1499938964844,287.54998779296875,285.84625244140625,287.7464599609375,287.54998779296875,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701154708862304,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.263156243832782e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.75454895524308e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,7.204675057437271e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.754549682838842e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.000462713825982,287.3714904785156,294.1499938964844,287.54998779296875,285.84625244140625,287.7464599609375,287.54998779296875,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701154708862304,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.263156971428543e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.754549682838842e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,7.204675785033032e-05,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.754550410434604e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,0.0004627138550858,287.3709716796875,294.1499938964844,287.54998779296875,285.851318359375,287.7447509765625,287.54998779296875,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700743734836578,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,9.263157699024303e-05,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.754550410434604e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,7.204676512628794e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,9.754551138030364e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,0.0004627138841897,287.3704528808594,294.1499938964844,287.54998779296875,285.8564147949219,287.7430725097656,287.54998779296875,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700332909822464,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,9.263159154215828e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.754551865626128e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,7.204677240224555e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,9.754552593221888e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,0.0004627139715012,287.36944580078125,294.1499938964844,287.54998779296875,285.8665466308594,287.7397155761719,287.54998779296875,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699511557817459,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,9.263159154215828e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.754551865626128e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,7.204677240224555e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,9.754552593221888e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,0.0004627139715012,287.36944580078125,294.1499938964844,287.54998779296875,285.8665466308594,287.7397155761719,287.54998779296875,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699511557817459,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.263159881811588e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.75455332081765e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,7.204678695416078e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,9.754554048413412e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,0.0004627140297088,287.368408203125,294.1499938964844,287.54998779296875,285.8766784667969,287.7364196777344,287.54998779296875,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698690950870514,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.263159881811588e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.75455332081765e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,7.204678695416078e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,9.754554048413412e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,0.0004627140297088,287.368408203125,294.1499938964844,287.54998779296875,285.8766784667969,287.7364196777344,287.54998779296875,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698690950870514,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.263161337003112e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.754554776009172e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,7.20467942301184e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.754555503604934e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0004627141170203,287.367431640625,294.1499938964844,287.54998779296875,285.8868103027344,287.7331848144531,287.54998779296875,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697870641946792,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.263161337003112e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.754554776009172e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,7.20467942301184e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.754555503604934e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0004627141170203,287.367431640625,294.1499938964844,287.54998779296875,285.8868103027344,287.7331848144531,287.54998779296875,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697870641946792,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.263162792194636e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,9.754556231200696e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,7.204680878203362e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.754556958796456e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,0.000462714175228,287.366455078125,294.1499938964844,287.54998779296875,285.8969421386719,287.7300109863281,287.54998779296875,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697050929069519,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.263162792194636e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,9.754556231200696e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,7.204680878203362e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.754556958796456e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,0.000462714175228,287.366455078125,294.1499938964844,287.54998779296875,285.8969421386719,287.7300109863281,287.54998779296875,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697050929069519,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.263163519790396e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.754556958796456e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,7.204681605799124e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,9.754557686392218e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,0.0004627142043318,287.365966796875,294.1499938964844,287.54998779296875,285.9020080566406,287.7284545898437,287.54998779296875,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.16966412961483,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,9.263164247386158e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,9.754557686392218e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,7.204681605799124e-05,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.75455841398798e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,0.0004627142334356,287.365478515625,294.1499938964844,287.54998779296875,285.9070739746094,287.7268981933594,287.54998779296875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696231663227081,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
