time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361620,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.26316570257768e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,9.75455914158374e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,7.204683060990646e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.754559869179502e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,0.0004627143207471,287.3645324707031,294.1499938964844,287.54998779296875,285.91717529296875,287.7238464355469,287.54998779296875,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695412844419479,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.26316570257768e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,9.75455914158374e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,7.204683060990646e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.754559869179502e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,0.0004627143207471,287.3645324707031,294.1499938964844,287.54998779296875,285.91717529296875,287.7238464355469,287.54998779296875,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695412844419479,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,9.263166430173442e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,9.754560596775264e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,7.204683788586408e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.754560596775264e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,0.000462714349851,287.3638610839844,294.1499938964844,287.54998779296875,285.9244689941406,287.7216796875,287.54998779296875,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694823652505874,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,9.263167157769205e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,9.754560596775264e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,7.204683788586408e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,9.754561324371024e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0004627143789548,287.36358642578125,294.1499938964844,287.54998779296875,285.92730712890625,287.7208251953125,287.54998779296875,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694594621658325,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.263168612960726e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,9.754562051966786e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,7.204685243777931e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.754562779562548e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,0.0004627144371625,287.3626708984375,294.1499938964844,287.54998779296875,285.9374084472656,287.7178649902344,287.54998779296875,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693776696920395,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.263168612960726e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,9.754562051966786e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,7.204685243777931e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.754562779562548e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,0.0004627144371625,287.3626708984375,294.1499938964844,287.54998779296875,285.9374084472656,287.7178649902344,287.54998779296875,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693776696920395,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,9.263169340556487e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,9.754563507158308e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,7.204685971373692e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.75456423475407e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0004627144953701,287.3617553710937,294.1499938964844,287.54998779296875,285.9475402832031,287.7149658203125,287.54998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692959368228912,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,9.263169340556487e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,9.754563507158308e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,7.204685971373692e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.75456423475407e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0004627144953701,287.3617553710937,294.1499938964844,287.54998779296875,285.9475402832031,287.7149658203125,287.54998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692959368228912,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,9.263170068152248e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.75456423475407e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,7.204686698969454e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.754564962349832e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,0.0004627145244739,287.361328125,294.1499938964844,287.54998779296875,285.9525756835937,287.7135314941406,287.54998779296875,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692550927400589,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.26317079574801e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.754564962349832e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,7.204686698969454e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.754564962349832e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,0.0004627145535778,287.3608703613281,294.1499938964844,287.54998779296875,285.9576416015625,287.71209716796875,287.54998779296875,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692142486572265,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.263169340556487e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,9.754562779562548e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,7.204685971373692e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.754563507158308e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0004627144662663,287.3599853515625,294.1499938964844,287.54998779296875,285.9677429199219,287.70928955078125,287.54998779296875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968651371848e-09,0.0009869869099929,-0.0104301944375038,0.0,0.0,0.0,-0.0069658099673688,60.0,0.1691242903470993,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.263169340556487e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,9.754562779562548e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,7.204685971373692e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.754563507158308e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0004627144662663,287.3599853515625,294.1499938964844,287.54998779296875,285.9677429199219,287.70928955078125,287.54998779296875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968651371848e-09,0.0009869869099929,-0.0104301944375038,0.0,0.0,0.0,-0.0069658099673688,60.0,0.1691242903470993,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.263148967875168e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,9.754541679285468e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,7.204669964266941e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.754542406881228e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,0.000462713476736,287.3591003417969,294.1499938964844,287.54998779296875,285.97784423828125,287.70654296875,287.54998779296875,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342703974202777e-09,0.0009869845816865,-0.0104295006021857,0.0,0.0,0.0,-0.0069656786508858,60.0,0.1689959466457367,-0.0,-6.641773353521786e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.263148967875168e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,9.754541679285468e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,7.204669964266941e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.754542406881228e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,0.000462713476736,287.3591003417969,294.1499938964844,287.54998779296875,285.97784423828125,287.70654296875,287.54998779296875,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342703974202777e-09,0.0009869845816865,-0.0104295006021857,0.0,0.0,0.0,-0.0069656786508858,60.0,0.1689959466457367,-0.0,-6.641773353521786e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,9.262855019187556e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,9.754232451086864e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,7.204441499197856e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,9.754233178682624e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,0.0004626988084055,287.3582458496094,294.1499938964844,287.5483703613281,285.98638916015625,287.70379638671875,287.5498352050781,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.339028691902058e-09,0.0009869531495496,-0.0104198707267642,0.0,0.0,0.0,-0.0069638569839298,60.0,0.1683687716722488,-0.0,-6.641350580594009e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,9.262855019187556e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,9.754232451086864e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,7.204441499197856e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,9.754233178682624e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,0.0004626988084055,287.3582458496094,294.1499938964844,287.5483703613281,285.98638916015625,287.70379638671875,287.5498352050781,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.339028691902058e-09,0.0009869531495496,-0.0104198707267642,0.0,0.0,0.0,-0.0069638569839298,60.0,0.1683687716722488,-0.0,-6.641350580594009e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.261938248528168e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,9.7532662039157e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,7.203728455351666e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.753266931511462e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,0.0004626529698725,287.3573913574219,294.1499938964844,287.54364013671875,285.9919738769531,287.7010192871094,287.5491638183594,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327585401142642e-09,0.0009868553606793,-0.0103898895904421,0.0,0.0,0.0,-0.0069581838324666,60.0,0.1662143617868423,-0.0,-6.640033234361908e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.261938248528168e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,9.7532662039157e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,7.203728455351666e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.753266931511462e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,0.0004626529698725,287.3573913574219,294.1499938964844,287.54364013671875,285.9919738769531,287.7010192871094,287.5491638183594,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327585401142642e-09,0.0009868553606793,-0.0103898895904421,0.0,0.0,0.0,-0.0069581838324666,60.0,0.1662143617868423,-0.0,-6.640033234361908e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,9.261289960704744e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,9.752584446687251e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,7.203224231489003e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.752584446687251e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,0.0004626206064131,287.35699462890625,294.1499938964844,287.5401611328125,285.99371337890625,287.6996154785156,287.54852294921875,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.3195060861478404e-09,0.0009867863263934,-0.0103687215596437,0.0,0.0,0.0,-0.0069541791453957,60.0,0.1643293797969818,-0.0,-6.639103844463534e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,9.260491060558708e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.75174261839129e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,7.202602864708751e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,9.751743345987052e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,0.0004625807050615,287.3565673828125,294.1499938964844,287.5360107421875,285.9947814941406,287.6982116699219,287.5475769042969,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309542944724853e-09,0.0009867011103779,-0.0103426175191998,0.0,0.0,0.0,-0.0069492398761212,60.0,0.16196970641613,-0.0,-6.637957028488017e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,9.258527279598638e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.74967479123734e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,7.201075641205534e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.7496755188331e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,0.0004624826251529,287.3557434082031,294.1499938964844,287.52569580078125,285.9950561523437,287.6952514648437,287.5448913574219,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784857153892,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1559571772813797,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,9.258527279598638e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.74967479123734e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,7.201075641205534e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.7496755188331e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,0.0004624826251529,287.3557434082031,294.1499938964844,287.52569580078125,285.9950561523437,287.6952514648437,287.5448913574219,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784857153892,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1559571772813797,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.25665590330027e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.74770446191542e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,7.199619722086936e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.74770446191542e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0004623891436494,287.3551025390625,294.1499938964844,287.51568603515625,285.9935913085937,287.6928100585937,287.5417175292969,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737185373704e-09,0.0009862923761829,-0.0102173630148172,0.0,0.0,0.0,-0.006925540510565,60.0,0.1498170346021652,-0.0,-6.632457427713234e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.256143675884232e-05,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.747164585860446e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,7.19922172720544e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,9.747165313456208e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0004623635322786,287.3549194335937,294.1499938964844,287.5129699707031,285.99298095703125,287.6921691894531,287.54083251953125,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553498502684314e-09,0.0009862376609817,-0.0102006280794739,0.0,0.0,0.0,-0.0069223740138113,60.0,0.1481546759605407,-0.0,-6.631722726524458e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.253363532479852e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.74423746811226e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,7.197059312602505e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.74423746811226e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.0004622246779035,287.3541259765625,294.1499938964844,287.4979858398437,285.9888000488281,287.6888732910156,287.5352783203125,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098455488681,0.0,0.0,0.0,-0.0069051971659064,60.0,0.1387212127447128,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.253363532479852e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.74423746811226e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,7.197059312602505e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.74423746811226e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.0004622246779035,287.3541259765625,294.1499938964844,287.4979858398437,285.9888000488281,287.6888732910156,287.5352783203125,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098455488681,0.0,0.0,0.0,-0.0069051971659064,60.0,0.1387212127447128,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,9.250295261153953e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.7410062153358e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,7.194672798505053e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,9.741006942931564e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,0.0004620714171323,287.35333251953125,294.1499938964844,287.4810485839844,285.982666015625,287.68536376953125,287.5282592773437,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1278963685035705,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,9.250295261153953e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.7410062153358e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,7.194672798505053e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,9.741006942931564e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,0.0004620714171323,287.35333251953125,294.1499938964844,287.4810485839844,285.982666015625,287.68536376953125,287.5282592773437,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1278963685035705,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,9.248665446648374e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.739289816934615e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,7.193405326688662e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.739290544530375e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,0.0004619899846147,287.3529663085937,294.1499938964844,287.47186279296875,285.9789733886719,287.6835021972656,287.5240783691406,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1219493597745895,-0.0,-6.62100703152646e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.246984700439498e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.737519576447085e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,7.192097837105393e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.737520304042846e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,0.0004619060200639,287.3525695800781,294.1499938964844,287.4623107910156,285.974853515625,287.6815795898437,287.5195617675781,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1157197803258895,-0.0,-6.618600423280442e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.243514068657532e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.73386486293748e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,7.189398456830531e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.733865590533242e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.0004617326485458,287.351806640625,294.1499938964844,287.4419860839844,285.96551513671875,287.6775207519531,287.5094299316406,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1024744734168052,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.243514068657532e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.73386486293748e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,7.189398456830531e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.733865590533242e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.0004617326485458,287.351806640625,294.1499938964844,287.4419860839844,285.96551513671875,287.6775207519531,287.5094299316406,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1024744734168052,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.239966311724856e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,9.730128658702596e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,7.186638686107472e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.730129386298358e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,0.0004615554353222,287.3510437011719,294.1499938964844,287.4203796386719,285.95489501953125,287.6731872558594,287.4978332519531,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0882413163781166,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.239966311724856e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,9.730128658702596e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,7.186638686107472e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.730129386298358e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,0.0004615554353222,287.3510437011719,294.1499938964844,287.4203796386719,285.95489501953125,287.6731872558594,287.4978332519531,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0882413163781166,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.236422920366748e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,9.726397547638044e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,7.18388328095898e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.726398275233804e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,0.0004613784258253,287.3503112792969,294.1499938964844,287.39764404296875,285.94317626953125,287.66851806640625,287.48486328125,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0731870606541633,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.236422920366748e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,9.726397547638044e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,7.18388328095898e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.726398275233804e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,0.0004613784258253,287.3503112792969,294.1499938964844,287.39764404296875,285.94317626953125,287.66851806640625,287.48486328125,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0731870606541633,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.232964657712728e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.722755930852144e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,7.181193359429017e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.722755930852144e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,0.0004612056945916,287.3495788574219,294.1499938964844,287.3739929199219,285.9306335449219,287.6635131835937,287.4706115722656,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0574647523462772,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.232964657712728e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.722755930852144e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,7.181193359429017e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.722755930852144e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,0.0004612056945916,287.3495788574219,294.1499938964844,287.3739929199219,285.9306335449219,287.6635131835937,287.4706115722656,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0574647523462772,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
