time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366240,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.714892803458496e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,7.175385690061375e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.714892803458496e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,0.0004608326999004,287.3371887207031,294.1499938964844,287.0563659667969,285.8244323730469,287.51202392578125,287.118896484375,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1682351380586624,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.227672853739932e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,9.717184002511205e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,7.177078077802435e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.717184730106963e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,0.0004609413736034,287.3369140625,294.1499938964844,287.0598449707031,285.83270263671875,287.508056640625,287.1147155761719,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1664842814207077,-0.0,-6.590951073803808e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.230266005033629e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.719914669403806e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,7.179094973253086e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,9.719914669403806e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,0.0004610709147527,287.336669921875,294.1499938964844,287.0639953613281,285.84161376953125,287.5041809082031,287.111083984375,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1642542630434036,-0.0,-6.594655133085325e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.236527694156392e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.72650886978954e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,7.18396549928002e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,0.0004613836936186,287.3361511230469,294.1499938964844,287.0743103027344,285.8613586425781,287.4966125488281,287.1053771972656,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1584814041852951,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.236527694156392e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.72650886978954e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,7.18396549928002e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,0.0004613836936186,287.3361511230469,294.1499938964844,287.0743103027344,285.8613586425781,287.4966125488281,287.1053771972656,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1584814041852951,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,9.244095417670906e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.734477498568594e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,7.189851021394134e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,9.734478226164356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,0.0004617617232725,287.33563232421875,294.1499938964844,287.0870361328125,285.8834533691406,287.4893798828125,287.1019897460937,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1509131491184234,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,9.244095417670906e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.734477498568594e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,7.189851021394134e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,9.734478226164356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,0.0004617617232725,287.33563232421875,294.1499938964844,287.0870361328125,285.8834533691406,287.4893798828125,287.1019897460937,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1509131491184234,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.252830204786731e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,9.743675764184444e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,7.196645310614258e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.743676491780208e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,0.0004621980478987,287.33514404296875,294.1499938964844,287.1019897460937,285.9076843261719,287.4825134277344,287.10107421875,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213705384614741e-09,0.0009858811972662,-0.0100915171205997,0.0,0.0,0.0,-0.0069017270579934,60.0,-0.1417488008737564,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.252830204786731e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,9.743675764184444e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,7.196645310614258e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.743676491780208e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,0.0004621980478987,287.33514404296875,294.1499938964844,287.1019897460937,285.9076843261719,287.4825134277344,287.10107421875,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213705384614741e-09,0.0009858811972662,-0.0100915171205997,0.0,0.0,0.0,-0.0069017270579934,60.0,-0.1417488008737564,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.26250868360512e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.753867198014632e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,7.204172288766131e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.753867925610392e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,0.0004626814916264,287.33465576171875,294.1499938964844,287.11895751953125,285.9338684082031,287.4760437011719,287.10272216796875,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334271608286144e-09,0.0009869121713563,-0.0104074077680706,0.0,0.0,0.0,-0.0069614970125257,60.0,-0.1311390250921249,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.26250868360512e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.753867198014632e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,7.204172288766131e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.753867925610392e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,0.0004626814916264,287.33465576171875,294.1499938964844,287.11895751953125,285.9338684082031,287.4760437011719,287.10272216796875,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334271608286144e-09,0.0009869121713563,-0.0104074077680706,0.0,0.0,0.0,-0.0069614970125257,60.0,-0.1311390250921249,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,9.267634595744312e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,9.759265230968596e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,7.208159513538703e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.759265958564356e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,0.0004629375471267,287.3344116210937,294.1499938964844,287.12811279296875,285.9476318359375,287.4729919433594,287.1046142578125,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398129860305744e-09,0.0009874581592157,-0.0105747189372777,0.0,0.0,0.0,-0.0069931540638208,60.0,-0.1252959817647934,-0.0,-6.648154737831646e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,9.272924944525585e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,9.764835704118012e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,7.212274067569524e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,9.764836431713776e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,0.0004632017808035,287.33416748046875,294.1499938964844,287.1376953125,285.9617614746094,287.47003173828125,287.107177734375,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032699047493e-09,0.0009880217257887,-0.0107473861426115,0.0,0.0,0.0,-0.0070258253253996,60.0,-0.1191576197743415,-0.0,-6.655746176420507e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,7.220741099445149e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,0.0004637455858755,287.33367919921875,294.1499938964844,287.1579895019531,285.9911804199219,287.4644470214844,287.1141662597656,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1061034202575683,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,7.220741099445149e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,0.0004637455858755,287.33367919921875,294.1499938964844,287.1579895019531,285.9911804199219,287.4644470214844,287.1141662597656,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1061034202575683,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.78792886598967e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,7.229330367408693e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.787929593585432e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,0.000464297219878,287.33319091796875,294.1499938964844,287.1796264648437,286.0218811035156,287.4593505859375,287.1237487792969,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0919931530952453,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.78792886598967e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,7.229330367408693e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.787929593585432e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,0.000464297219878,287.33319091796875,294.1499938964844,287.1796264648437,286.0218811035156,287.4593505859375,287.1237487792969,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0919931530952453,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,9.30570749915205e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,7.237771205836907e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0004648393369279,287.3327331542969,294.1499938964844,287.2023620605469,286.0536499023437,287.4547119140625,287.1357727050781,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173928931355,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0770293027162551,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,9.30570749915205e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,7.237771205836907e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0004648393369279,287.3327331542969,294.1499938964844,287.2023620605469,286.0536499023437,287.4547119140625,287.1357727050781,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173928931355,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0770293027162551,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.315980423707516e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.810175833990796e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,7.245761662488803e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,9.810175833990796e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,0.0004653524956665,287.332275390625,294.1499938964844,287.2260131835937,286.0863037109375,287.4505615234375,287.150146484375,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415193023855e-09,0.0009926084894686,-0.0121526857838034,0.0,0.0,0.0,-0.0072917337529361,60.0,-0.061323657631874,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.315980423707516e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.810175833990796e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,7.245761662488803e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,9.810175833990796e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,0.0004653524956665,287.332275390625,294.1499938964844,287.2260131835937,286.0863037109375,287.4505615234375,287.150146484375,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415193023855e-09,0.0009926084894686,-0.0121526857838034,0.0,0.0,0.0,-0.0072917337529361,60.0,-0.061323657631874,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.320798562839629e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.815250086830928e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,7.249509508255869e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.815250086830928e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0004655931843444,287.33203125,294.1499938964844,287.2380676269531,286.1028747558594,287.4486694335937,287.1581420898437,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060443175608498e-09,0.0009931218810379,-0.0123099517077207,0.0,0.0,0.0,-0.0073214923031628,60.0,-0.0532425493001937,-0.0,-6.724642531708015e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.325340943178162e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.820033301366492e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,7.253041985677555e-05,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,9.820033301366492e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,0.0004658201069105,287.3318176269531,294.1499938964844,287.25030517578125,286.1195983886719,287.4468994140625,287.1666259765625,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117032131352062e-09,0.0009936057031154,-0.0124582080170512,0.0,0.0,0.0,-0.0073495460674166,60.0,-0.0450360588729381,-0.0,-6.731197998988139e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.333549678558484e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,7.259426638484001e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,0.000466230121674,287.33135986328125,294.1499938964844,287.2750244140625,286.1533508300781,287.4436950683594,287.18487548828125,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0283388718962669,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.333549678558484e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,7.259426638484001e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,0.000466230121674,287.33135986328125,294.1499938964844,287.2750244140625,286.1533508300781,287.4436950683594,287.18487548828125,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0283388718962669,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.836002573138104e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,7.264837040565908e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.836003300733864e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,0.0004665776214096,287.3309326171875,294.1499938964844,287.29998779296875,286.18731689453125,287.4410705566406,287.2048034667969,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0113527718931436,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.836002573138104e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,7.264837040565908e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.836003300733864e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,0.0004665776214096,287.3309326171875,294.1499938964844,287.29998779296875,286.18731689453125,287.4410705566406,287.2048034667969,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0113527718931436,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.84248545137234e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,7.269625348271802e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,9.842486178968102e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,0.0004668851324822,287.3305053710937,294.1499938964844,287.324951171875,286.2212829589844,287.4388732910156,287.2259521484375,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.005739030893892,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.84248545137234e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,7.269625348271802e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,9.842486178968102e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,0.0004668851324822,287.3305053710937,294.1499938964844,287.324951171875,286.2212829589844,287.4388732910156,287.2259521484375,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.005739030893892,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.352732013212516e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.84887665254064e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,7.274345989571884e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,9.8488773801364e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,0.0004671883070841,287.330078125,294.1499938964844,287.3497009277344,286.25506591796875,287.4371643066406,287.2480773925781,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521370589733,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0227844156324863,-0.0,-6.77079441402384e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.352732013212516e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.84887665254064e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,7.274345989571884e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,9.8488773801364e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,0.0004671883070841,287.330078125,294.1499938964844,287.3497009277344,286.25506591796875,287.4371643066406,287.2480773925781,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521370589733,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0227844156324863,-0.0,-6.77079441402384e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.356156078865752e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.852482617134228e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,7.277008990058675e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.852482617134228e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,0.0004673593502957,287.3298645019531,294.1499938964844,287.3619079589844,286.2718200683594,287.4364624023437,287.25946044921875,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500904176614085e-09,0.000996888265945,-0.0134638817980885,0.0,0.0,0.0,-0.007539848331362,60.0,0.0312438774853944,-0.0,-6.775751870691239e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.36009964789264e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.856635733740404e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,7.280076533788815e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.856635733740404e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0004675563832279,287.32965087890625,294.1499938964844,287.3739929199219,286.2884521484375,287.4358825683594,287.2710266113281,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550039094970316e-09,0.0009973084088414,-0.0135926026850938,0.0,0.0,0.0,-0.0075642061419785,60.0,0.0396353565156459,-0.0,-6.781465344829486e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.369807958137244e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.866858454188332e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,7.287627522600815e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.866859181784092e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,0.0004680413112509,287.3292236328125,294.1499938964844,287.39764404296875,286.3211669921875,287.43505859375,287.2945861816406,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670978797667203e-09,0.0009983425261452,-0.0139094330370426,0.0,0.0,0.0,-0.0076241614297032,60.0,0.0561599247157573,-0.0,-6.79553835425395e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.369807958137244e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.866858454188332e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,7.287627522600815e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.866859181784092e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,0.0004680413112509,287.3292236328125,294.1499938964844,287.39764404296875,286.3211669921875,287.43505859375,287.2945861816406,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670978797667203e-09,0.0009983425261452,-0.0139094330370426,0.0,0.0,0.0,-0.0076241614297032,60.0,0.0561599247157573,-0.0,-6.79553835425395e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.3819027824793e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.87959574558772e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,7.297035335795954e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.87959574558772e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,0.0004686454776674,287.3288269042969,294.1499938964844,287.4203796386719,286.3530578613281,287.4346618652344,287.3186340332031,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821665371996687e-09,0.0009996310109272,-0.0143041862174868,0.0,0.0,0.0,-0.0076988628134131,60.0,0.07217638194561,-0.0,-6.813093023083638e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.3819027824793e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.87959574558772e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,7.297035335795954e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.87959574558772e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,0.0004686454776674,287.3288269042969,294.1499938964844,287.4203796386719,286.3530578613281,287.4346618652344,287.3186340332031,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821665371996687e-09,0.0009996310109272,-0.0143041862174868,0.0,0.0,0.0,-0.0076988628134131,60.0,0.07217638194561,-0.0,-6.813093023083638e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.396347013534978e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.89480540738441e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,7.308268686756492e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.894806134980172e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.0004693669907283,287.32843017578125,294.1499938964844,287.4419860839844,286.3838806152344,287.4346618652344,287.3429870605469,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.001608543471093e-09,0.0010011696722358,-0.0147755732759833,0.0,0.0,0.0,-0.0077880681492388,60.0,0.0875852927565574,-0.0,-6.83408600821167e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.396347013534978e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.89480540738441e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,7.308268686756492e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.894806134980172e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.0004693669907283,287.32843017578125,294.1499938964844,287.4419860839844,286.3838806152344,287.4346618652344,287.3429870605469,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.001608543471093e-09,0.0010011696722358,-0.0147755732759833,0.0,0.0,0.0,-0.0077880681492388,60.0,0.0875852927565574,-0.0,-6.83408600821167e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
