time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.412829240318388e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.912162204273044e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,7.321088196476921e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.912162204273044e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,0.000470190308988,287.3280334472656,294.1499938964844,287.4623107910156,286.41339111328125,287.4350280761719,287.3673095703125,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029316181316,6.206950065035244e-09,0.0010029254481196,-0.015313483774662,0.0,0.0,0.0,-0.0078898640349507,60.0,0.1022323444485664,-0.0,-6.858081746941026e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.412829240318388e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.912162204273044e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,7.321088196476921e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.912162204273044e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,0.000470190308988,287.3280334472656,294.1499938964844,287.4623107910156,286.41339111328125,287.4350280761719,287.3673095703125,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029316181316,6.206950065035244e-09,0.0010029254481196,-0.015313483774662,0.0,0.0,0.0,-0.0078898640349507,60.0,0.1022323444485664,-0.0,-6.858081746941026e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,9.421654976904392e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,9.921456512529404e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,7.327953062485904e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,9.921456512529404e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,0.0004706311738118,287.32781982421875,294.1499938964844,287.47186279296875,286.4276123046875,287.43536376953125,287.37939453125,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038720211014,6.316909662018588e-09,0.001003865734674,-0.0156015288084745,0.0,0.0,0.0,-0.0079443762078881,60.0,0.1092054024338722,-0.0,-6.87094825480017e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,9.430751379113644e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,9.931035310728475e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,7.335028203669935e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,9.931036038324236e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,0.0004710855719167,287.32763671875,294.1499938964844,287.4810485839844,286.4414367675781,287.4357604980469,287.3913269042969,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430236787480226e-09,0.0010048347758129,-0.0158983897417783,0.0,0.0,0.0,-0.0080005573108792,60.0,0.1159324944019317,-0.0,-6.884221903646903e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,7.349468796746805e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.950586536433548e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,0.0004720129945781,287.3272399902344,294.1499938964844,287.4979858398437,286.4677734375,287.436767578125,287.4146728515625,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.66154242878747e-09,0.0010068126721307,-0.0165042821317911,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1285797506570816,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,7.349468796746805e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.950586536433548e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,0.0004720129945781,287.3272399902344,294.1499938964844,287.4979858398437,286.4677734375,287.436767578125,287.4146728515625,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.66154242878747e-09,0.0010068126721307,-0.0165042821317911,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1285797506570816,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.46756190387532e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.9697987025138e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,7.363659096881747e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.96979943010956e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,0.000472924351925,287.3268737792969,294.1499938964844,287.5129699707031,286.4921569824219,287.4380187988281,287.4370422363281,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888842829511077e-09,0.0010087563423439,-0.017099667340517,0.0,0.0,0.0,-0.008227908052504,60.0,0.1400267332792282,-0.0,-6.938066832162805e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.46756190387532e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.9697987025138e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,7.363659096881747e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.96979943010956e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,0.000472924351925,287.3268737792969,294.1499938964844,287.5129699707031,286.4921569824219,287.4380187988281,287.4370422363281,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888842829511077e-09,0.0010087563423439,-0.017099667340517,0.0,0.0,0.0,-0.008227908052504,60.0,0.1400267332792282,-0.0,-6.938066832162805e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.48442320805043e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.987554221879692e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,7.376773282885551e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,9.987554949475452e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0004737665876746,287.32647705078125,294.1499938964844,287.52569580078125,286.514404296875,287.4394836425781,287.4579162597656,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.0989059075543545e-09,0.0010105526307597,-0.0176498852670192,0.0,0.0,0.0,-0.0083320457488298,60.0,0.1500137746334076,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.48442320805043e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.987554221879692e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,7.376773282885551e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,9.987554949475452e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0004737665876746,287.32647705078125,294.1499938964844,287.52569580078125,286.514404296875,287.4394836425781,287.4579162597656,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.0989059075543545e-09,0.0010105526307597,-0.0176498852670192,0.0,0.0,0.0,-0.0083320457488298,60.0,0.1500137746334076,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.498622239334507e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,0.0001000250704237,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,7.387816731352359e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,0.0001000250704237,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,0.0004744758480228,287.3261108398437,294.1499938964844,287.5360107421875,286.5342712402344,287.4411315917969,287.47686767578125,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120726656168,7.2758044034060285e-09,0.0010120653314515,-0.0181132219731807,0.0,0.0,0.0,-0.0084197428077459,60.0,0.1583679467439651,-0.0,-6.983662359516529e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.498622239334507e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,0.0001000250704237,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,7.387816731352359e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,0.0001000250704237,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,0.0004744758480228,287.3261108398437,294.1499938964844,287.5360107421875,286.5342712402344,287.4411315917969,287.47686767578125,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120726656168,7.2758044034060285e-09,0.0010120653314515,-0.0181132219731807,0.0,0.0,0.0,-0.0084197428077459,60.0,0.1583679467439651,-0.0,-6.983662359516529e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,9.504576883045956e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.0001000877673504,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,7.392447878373787e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.0001000877673504,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.0004747732891701,287.325927734375,294.1499938964844,287.5401611328125,286.54327392578125,287.4420166015625,287.4854431152344,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127071291208,7.349984620930172e-09,0.0010126997949555,-0.0183075126260519,0.0,0.0,0.0,-0.0084565170109272,60.0,0.1618359684944152,-0.0,-6.992420509277508e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,9.509412484476344e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,0.0001001386917778,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,7.39620954846032e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,0.0001001386990537,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,0.0004750148509629,287.32574462890625,294.1499938964844,287.54364013671875,286.55157470703125,287.44293212890625,287.493408203125,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132224997505,7.41023375994132e-09,0.0010132150491699,-0.0184653159230947,0.0,0.0,0.0,-0.0084863854572176,60.0,0.1648754477500915,-0.0,-6.999537305318881e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,9.51555630308576e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.0001002033895929,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,7.400987669825554e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0001002033968688,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.000475321750855,287.32537841796875,294.1499938964844,287.5483703613281,286.5660705566406,287.4447937011719,287.50750732421875,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138771031051,7.486769426634511e-09,0.0010138696525245,-0.0186657719314098,0.0,0.0,0.0,-0.0085243284702301,60.0,0.1695169359445572,-0.0,-7.008583224887843e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,9.51555630308576e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.0001002033895929,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,7.400987669825554e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0001002033968688,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.000475321750855,287.32537841796875,294.1499938964844,287.5483703613281,286.5660705566406,287.4447937011719,287.50750732421875,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138771031051,7.486769426634511e-09,0.0010138696525245,-0.0186657719314098,0.0,0.0,0.0,-0.0085243284702301,60.0,0.1695169359445572,-0.0,-7.008583224887843e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.5164701633621e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0001002130084089,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,7.401697803288698e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,0.0001002130084089,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0004753673856612,287.3250427246094,294.1499938964844,287.54998779296875,286.5775451660156,287.4466857910156,287.5187072753906,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139745427295,7.49814077494193e-09,0.0010139670921489,-0.018695555627346,0.0,0.0,0.0,-0.0085299666970968,60.0,0.1719526201486587,-0.0,-7.009928282286637e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.5164701633621e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0001002130084089,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,7.401697803288698e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,0.0001002130084089,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0004753673856612,287.3250427246094,294.1499938964844,287.54998779296875,286.5775451660156,287.4466857910156,287.5187072753906,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139745427295,7.49814077494193e-09,0.0010139670921489,-0.018695555627346,0.0,0.0,0.0,-0.0085299666970968,60.0,0.1719526201486587,-0.0,-7.009928282286637e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.512410906609148e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.0001001702621579,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,7.398540765279904e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.0001001702621579,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.0004751646192744,287.3246765136719,294.1499938964844,287.54998779296875,286.5874328613281,287.4485168457031,287.5269470214844,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447557681672379e-09,0.0010135346092283,-0.0185630712658166,0.0,0.0,0.0,-0.0085048908367753,60.0,0.1725212335586547,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.512410906609148e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.0001001702621579,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,7.398540765279904e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.0001001702621579,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.0004751646192744,287.3246765136719,294.1499938964844,287.54998779296875,286.5874328613281,287.4485168457031,287.5269470214844,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447557681672379e-09,0.0010135346092283,-0.0185630712658166,0.0,0.0,0.0,-0.0085048908367753,60.0,0.1725212335586547,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,9.504349145572633e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,0.0001000853735604,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,7.392271072603762e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,0.0001000853735604,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,0.0004747619095724,287.3243408203125,294.1499938964844,287.54998779296875,286.5973205566406,287.4503479003906,287.5328674316406,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126831475645,7.347110031474813e-09,0.0010126758133992,-0.0182999838143587,0.0,0.0,0.0,-0.0084550948813557,60.0,0.1724983751773834,-0.0,-6.992080869849816e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,9.504349145572633e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,0.0001000853735604,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,7.392271072603762e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,0.0001000853735604,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,0.0004747619095724,287.3243408203125,294.1499938964844,287.54998779296875,286.5973205566406,287.4503479003906,287.5328674316406,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126831475645,7.347110031474813e-09,0.0010126758133992,-0.0182999838143587,0.0,0.0,0.0,-0.0084550948813557,60.0,0.1724983751773834,-0.0,-6.992080869849816e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.49913592194207e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,0.0001000304691842,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,7.388216181425378e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,0.0001000304764602,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,0.0004745014884974,287.3241577148437,294.1499938964844,287.54998779296875,286.6022644042969,287.45123291015625,287.53521728515625,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012127730064,7.282153102750044e-09,0.0010121203958988,-0.0181298498064279,0.0,0.0,0.0,-0.0084228934720158,60.0,0.1724271923303604,-0.0,-6.984411982102756e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,9.493109246250242e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,9.99670082819648e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,7.383529009530321e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,9.996701555792242e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.000474200467579,287.3240051269531,294.1499938964844,287.54998779296875,286.6072082519531,287.4521179199219,287.5372009277344,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114855831488,7.207063834613336e-09,0.0010114783653989,-0.0179331749677658,0.0,0.0,0.0,-0.0083856685087084,60.0,0.1723324060440063,-0.0,-6.975551514187829e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.479417349211872e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.982282790588216e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,7.37287919037044e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.982282790588216e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,0.0004735165275633,287.3236694335937,294.1499938964844,287.54998779296875,286.6170959472656,287.453857421875,287.5404357910156,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100266663357,7.036466964649435e-09,0.0010100196814164,-0.0174863394349813,0.0,0.0,0.0,-0.0083010969683527,60.0,0.1721005886793136,-0.0,-6.955443154765818e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.479417349211872e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.982282790588216e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,7.37287919037044e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.982282790588216e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,0.0004735165275633,287.3236694335937,294.1499938964844,287.54998779296875,286.6170959472656,287.453857421875,287.5404357910156,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100266663357,7.036466964649435e-09,0.0010100196814164,-0.0174863394349813,0.0,0.0,0.0,-0.0083010969683527,60.0,0.1721005886793136,-0.0,-6.955443154765818e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.464033792028204e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.966082870960236e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,7.360914605669677e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.966083598555996e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,0.0004727480991277,287.3233337402344,294.1499938964844,287.54998779296875,286.626953125,287.4555969238281,287.542724609375,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083875386044,6.844797173499728e-09,0.0010083806701004,-0.0169842950999736,0.0,0.0,0.0,-0.008206077851355,60.0,0.1718167215585708,-0.0,-6.932886265076378e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.464033792028204e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.966082870960236e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,7.360914605669677e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.966083598555996e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,0.0004727480991277,287.3233337402344,294.1499938964844,287.54998779296875,286.626953125,287.4555969238281,287.542724609375,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083875386044,6.844797173499728e-09,0.0010083806701004,-0.0169842950999736,0.0,0.0,0.0,-0.008206077851355,60.0,0.1718167215585708,-0.0,-6.932886265076378e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.447908087167888e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.949101513484492e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,7.348372309934348e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.949102241080254e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,0.0004719425633084,287.3230285644531,294.1499938964844,287.54998779296875,286.6368408203125,287.457275390625,287.5444641113281,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066693648695,6.6438770041088455e-09,0.0010066627291962,-0.0164580084383487,0.0,0.0,0.0,-0.0081064729019999,60.0,0.1715079098939895,-0.0,-6.909279193223483e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.447908087167888e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.949101513484492e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,7.348372309934348e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.949102241080254e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,0.0004719425633084,287.3230285644531,294.1499938964844,287.54998779296875,286.6368408203125,287.457275390625,287.5444641113281,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066693648695,6.6438770041088455e-09,0.0010066627291962,-0.0164580084383487,0.0,0.0,0.0,-0.0081064729019999,60.0,0.1715079098939895,-0.0,-6.909279193223483e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.431813668925316e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.932154353009536e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,7.335854752454907e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.932154353009536e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,0.0004711386281996,287.3226928710937,294.1499938964844,287.54998779296875,286.6466979980469,287.4589233398437,287.5457458496094,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049544507637,6.4433556268284065e-09,0.001004948047921,-0.0159327536821365,0.0,0.0,0.0,-0.0080070663243532,60.0,0.1711856126785278,-0.0,-6.885758807584352e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.431813668925316e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.932154353009536e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,7.335854752454907e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.932154353009536e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,0.0004711386281996,287.3226928710937,294.1499938964844,287.54998779296875,286.6466979980469,287.4589233398437,287.5457458496094,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049544507637,6.4433556268284065e-09,0.001004948047921,-0.0159327536821365,0.0,0.0,0.0,-0.0080070663243532,60.0,0.1711856126785278,-0.0,-6.885758807584352e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.424014569958672e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.923941252054648e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,7.329788786591962e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.923941979650408e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,0.000470749073429,287.3225402832031,294.1499938964844,287.54998779296875,286.6516418457031,287.459716796875,287.5462341308594,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041233617812,6.346184910910324e-09,0.0010041170753538,-0.0156782139092683,0.0,0.0,0.0,-0.0079588945955038,60.0,0.1710242182016372,-0.0,-6.874375912957478e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.41649341257289e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.916021372191608e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,7.323938916670159e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.916021372191608e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.0004703733720816,287.3223876953125,294.1499938964844,287.54998779296875,286.6565856933594,287.4605407714844,287.54669189453125,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033219587057,6.252475426293813e-09,0.0010033156722784,-0.0154327386990189,0.0,0.0,0.0,-0.0079124383628368,60.0,0.1708651185035705,-0.0,-6.863407264745548e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,9.402602881891652e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,9.901393787004054e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,7.313134847208858e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.901393787004054e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,0.0004696794785559,287.32208251953125,294.1499938964844,287.54998779296875,286.6664428710937,287.4621276855469,287.54742431640625,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001841854304,6.079404535341837e-09,0.0010018358007073,-0.0149793680757284,0.0,0.0,0.0,-0.0078266393393278,60.0,0.1705586612224578,-0.0,-6.843172428716572e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,9.402602881891652e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,9.901393787004054e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,7.313134847208858e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.901393787004054e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,0.0004696794785559,287.32208251953125,294.1499938964844,287.54998779296875,286.6664428710937,287.4621276855469,287.54742431640625,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001841854304,6.079404535341837e-09,0.0010018358007073,-0.0149793680757284,0.0,0.0,0.0,-0.0078266393393278,60.0,0.1705586612224578,-0.0,-6.843172428716572e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.39056189963594e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.888713975669816e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,7.303769962163642e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.888713975669816e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,0.0004690780187956,287.32177734375,294.1499938964844,287.54998779296875,286.6763000488281,287.4636535644531,287.5479431152344,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005587246268,5.929378765756611e-09,0.0010005527874454,-0.0145863573998212,0.0,0.0,0.0,-0.0077522648498415,60.0,0.1702798753976822,-0.0,-6.825655418651877e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.39056189963594e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.888713975669816e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,7.303769962163642e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.888713975669816e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,0.0004690780187956,287.32177734375,294.1499938964844,287.54998779296875,286.6763000488281,287.4636535644531,287.5479431152344,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005587246268,5.929378765756611e-09,0.0010005527874454,-0.0145863573998212,0.0,0.0,0.0,-0.0077522648498415,60.0,0.1702798753976822,-0.0,-6.825655418651877e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.380716073792428e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.878345736069603e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,7.296112016774714e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.878345736069603e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0004685861931648,287.3215026855469,294.1499938964844,287.54998779296875,286.6861572265625,287.4651794433594,287.5483703613281,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995095897465,5.8067035624276295e-09,0.0009995037689805,-0.014264989644289,0.0,0.0,0.0,-0.0076914490200579,60.0,0.1700329184532165,-0.0,-6.811349351210083e-08,0.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
