time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377700,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.0465805679559707,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.0490515790879726,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.0362293310463428,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.0490515790879726,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.2326795756816864,292.6817626953125,290.1499938964844,287.6859436035156,286.9320983886719,293.40936279296875,297.8157958984375,292.733642578125,1.0,0.1877651512622833,1.0,1.0,0.9884273409843444,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444137573242,36.0,262.9482116699219,-0.0,44.20825958251953,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.2324507534503936,292.7811584472656,289.6499938964844,287.703125,286.9439697265625,293.4108581542969,297.8172607421875,292.8262939453125,1.0,0.1854860186576843,1.0,1.0,0.9576625823974608,1.0,-0.4958382844924927,0.2160990536212921,0.2797392606735229,0.071337841451168,0.0,0.0,0.0,42.91062927246094,25.0,228.5304718017578,-0.0,43.11914443969727,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933333396911621,0.050000000745058,0.0464283749461174,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933333396911621,0.050000000745058,0.0488913133740425,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933333396911621,0.050000000745058,0.0361109562218189,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933333396911621,0.050000000745058,0.0488913133740425,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933333396911621,0.050000000745058,0.2319193482398986,292.9110412597656,289.6499938964844,287.7318725585937,286.9642944335937,293.40460205078125,297.8201904296875,292.9465026855469,1.0,0.1802465766668319,1.0,1.0,0.9091217517852784,1.0,-0.4947048127651214,0.2166574001312255,0.2780474126338959,0.0723527297377586,0.0,0.0,0.0,40.06779861450195,25.0,180.23599243164065,-0.0,40.59723663330078,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0463937856256961,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0488548874855041,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0360840559005737,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0488548874855041,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.2317465543746948,292.9407043457031,289.1499938964844,287.7398986816406,286.97003173828125,293.4016418457031,297.8210754394531,292.9738464355469,1.0,0.1785196363925933,1.0,1.0,0.8961331248283386,1.0,-0.4943362474441528,0.216854840517044,0.2774814069271087,0.0726899653673172,0.0,0.0,0.0,39.14338302612305,25.0,168.63705444335938,-0.0,39.77959442138672,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002300143241882,0.050000000745058,0.0463182181119918,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002300143241882,0.050000000745058,0.048775315284729,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002300143241882,0.050000000745058,0.0360252819955349,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002300143241882,0.050000000745058,0.048775315284729,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002300143241882,0.050000000745058,0.2313690930604934,293.0184631347656,289.1499938964844,287.7647399902344,286.988037109375,293.38824462890625,297.8238525390625,293.0453796386719,1.0,0.1749711781740188,1.0,1.0,0.8571548461914062,1.0,-0.4935309290885925,0.2178357988595962,0.2756951451301574,0.0740154013037681,0.0,0.0,0.0,37.12437438964844,25.0,136.57984924316406,-0.0,37.99795150756836,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0462812259793281,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0487363599240779,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0359965115785598,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0487363599240779,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.2311843186616897,293.0563659667969,288.6499938964844,287.7796325683594,286.9989624023437,293.3765563964844,297.82550048828125,293.0799865722656,1.0,0.1731347292661667,1.0,1.0,0.8346036076545715,1.0,-0.4931367635726928,0.2186540961265564,0.2744826674461365,0.0750171542167663,0.0,0.0,0.0,36.13624954223633,25.0,119.48892974853516,-0.0,37.12809753417969,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1195068359375,297.8299865722656,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.67266845703125,1.0,-0.4922293126583099,0.234585702419281,0.2576436400413513,0.0913533419370651,0.0,0.0,0.0,33.863773345947266,25.0,37.5900993347168,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1195068359375,297.8299865722656,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.67266845703125,1.0,-0.4922293126583099,0.234585702419281,0.2576436400413513,0.0913533419370651,0.0,0.0,0.0,33.863773345947266,25.0,37.5900993347168,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.2304245084524154,293.0903625488281,287.6499938964844,287.8667907714844,287.0642395019531,292.10479736328125,297.8338928222656,293.0492553710937,1.0,0.1653960198163986,1.0,1.0,0.5107332468032837,1.0,-0.4915158748626709,0.2915273904800415,0.1999884992837906,0.1484732329845428,0.0,0.0,0.0,32.08368682861328,25.0,-204.8795166015625,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.2304245084524154,293.0903625488281,287.6499938964844,287.8667907714844,287.0642395019531,292.10479736328125,297.8338928222656,293.0492553710937,1.0,0.1653960198163986,1.0,1.0,0.5107332468032837,1.0,-0.4915158748626709,0.2915273904800415,0.1999884992837906,0.1484732329845428,0.0,0.0,0.0,32.08368682861328,25.0,-204.8795166015625,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867248535156,0.5450031757354736,0.050000000745058,0.0458483882248401,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867248535156,0.5450031757354736,0.050000000745058,0.0482805594801902,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867248535156,0.5450031757354736,0.050000000745058,0.0356598570942878,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867248535156,0.5450031757354736,0.050000000745058,0.0482805594801902,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9804382324219,0.6347523927688599,0.14327073097229,0.3444813191890716,292.9697570800781,287.6499938964844,287.8899841308594,287.0819091796875,291.17535400390625,297.8351745605469,292.87890625,1.0,0.1654832810163498,1.0,1.0,0.4297656416893005,1.0,-0.6267774105072021,0.4312843084335327,0.195493072271347,0.251352995634079,0.0,0.0,0.0,25.616254806518555,25.0,-458.4662170410156,-0.0,41.35161972045898,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6097106933594,0.6957967281341553,0.050000000745058,0.0452421270310878,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60968017578125,0.6957967281341553,0.050000000745058,0.0476421378552913,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6097106933594,0.6957967281341553,0.050000000745058,0.0351883210241794,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6096496582031,0.6957967281341553,0.050000000745058,0.0476421378552913,297.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4985046386719,0.9608385562896729,0.1447599232196808,0.5888896584510803,292.4952087402344,287.1499938964844,287.9136657714844,287.1000366210937,290.1965026855469,297.8120422363281,292.31890869140625,1.0,0.1710157096385955,1.0,1.0,0.3438125252723694,1.0,-0.9175801873207092,0.717468798160553,0.2001113593578338,0.481438398361206,0.0,0.0,0.0,12.36378002166748,25.0,-1076.9652099609375,-0.0,63.272071838378906,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.484619140625,0.9522691369056702,0.1367165893316269,0.1175698488950729,297.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6111145019531,0.6903133392333984,0.050000000745058,0.0476516410708427,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6111145019531,0.6903133392333984,0.1338362693786621,0.0351953394711017,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6111145019531,0.6903133392333984,0.050000000745058,0.0476516410708427,297.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.48797607421875,0.9208880662918092,0.145471304655075,0.538023829460144,291.4753723144531,287.1499938964844,287.951904296875,287.1295166015625,288.8858642578125,297.7529602050781,291.3102722167969,1.0,0.1756054013967514,1.0,1.0,0.2081949710845947,1.0,-0.9433663487434388,0.8601768016815186,0.0831895023584365,0.6187818646430969,0.0,0.0,0.0,12.928878784179688,25.0,-1531.7376708984375,-0.0,68.59524536132812,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.96375834941864,0.1349875777959823,0.121554248034954,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3444519042969,0.6904705166816711,0.050000000745058,0.0476513057947158,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.288818359375,0.840157687664032,0.1343025416135788,0.0639635771512985,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3444519042969,0.6904705166816711,0.050000000745058,0.0476513057947158,297.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2262878417969,0.9040955305099488,0.1457379013299942,0.5117814540863037,291.2101135253906,286.6499938964844,287.9623107910156,287.1375732421875,288.6642150878906,297.7388000488281,291.0512084960937,1.0,0.1768223941326141,1.0,1.0,0.1719062626361847,1.0,-0.951178014278412,0.8881682753562927,0.0630097240209579,0.6452118158340454,0.0,0.0,0.0,13.016497611999512,45.0,-1570.16796875,-0.0,70.11848449707031,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.572265625,0.9662562012672424,0.1307711750268936,0.1195253953337669,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.59686279296875,0.9145033359527588,0.1309725493192672,0.1086191087961196,297.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.57391357421875,0.9626675844192504,0.1314420253038406,0.0919491350650787,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6964416503906,0.6964613199234009,0.050000000745058,0.0476404167711734,297.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.59375,0.8801002502441406,0.1466942876577377,0.4617209434509277,290.5648498535156,286.6499938964844,287.989013671875,287.15826416015625,288.0521240234375,297.7072448730469,290.4120483398437,1.0,0.1838600933551788,1.0,1.0,0.0798916295170784,1.0,-0.995389997959137,0.9921239018440248,0.003266088431701,0.7403152585029602,0.0,0.0,0.0,13.28195095062256,45.0,-1636.0670166015625,-0.0,78.74783325195312,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194396972656,0.9656351804733276,0.1277127414941787,0.1165448948740959,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201416015625,0.964536428451538,0.1284078806638717,0.1223140209913253,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191650390625,0.9671944975852966,0.1284693926572799,0.09108467400074,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.048095703125,0.9029015898704528,0.1238973736763,0.1024591550230979,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0423278808594,0.8738172054290771,0.1475337445735931,0.4416391849517822,290.00787353515625,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.68231201171875,289.8865051269531,1.0,0.1921167075634002,1.0,1.0,0.0,1.0,-1.048895239830017,1.0488932132720947,1.970639686987852e-06,0.7867759466171265,0.0,0.0,0.0,13.700387001037598,65.0,-1532.75634765625,-0.0,90.2686767578125,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3533020019531,0.9319717288017272,0.1236967518925666,0.1125030294060707,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.35308837890625,0.9338199496269226,0.1243061274290084,0.1190771535038948,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35302734375,0.934326946735382,0.1245525926351547,0.0880732163786888,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35504150390625,0.918229877948761,0.1186050847172737,0.1140275746583938,297.623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3571472167969,0.912757933139801,0.1474597603082656,0.5324763059616089,289.3412475585937,286.1499938964844,288.0541687011719,287.20904541015625,288.0516662597656,297.6286315917969,289.2727355957031,1.0,0.2107696086168289,1.0,1.0,0.0,1.0,-1.156486749649048,1.1564855575561523,1.167344407804194e-06,0.8735594749450684,0.0,0.0,0.0,15.805779457092283,65.0,-1146.0938720703125,-0.0,119.6181182861328,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2342224121094,0.9293410181999208,0.1229420602321624,0.1117560043931007,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2340087890625,0.931139886379242,0.1235387176275253,0.1182704046368599,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23394775390625,0.9317964911460876,0.1238346397876739,0.087512582540512,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2359313964844,0.9147647619247437,0.1175360828638076,0.1129739880561828,297.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2350769042969,0.9301884770393372,0.1469612419605255,0.5595523118972778,289.2220153808594,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.61212158203125,289.16021728515625,1.0,0.2158955335617065,1.0,1.0,0.0,1.0,-1.1881295442581177,1.1881283521652222,1.2217649327794788e-06,0.8988877534866333,0.0,0.0,0.0,16.25849151611328,85.0,-1063.84814453125,-0.0,128.51914978027344,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.775327742099762,0.1191682294011116,0.1086621955037117,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.7769511342048645,0.1200278028845787,0.1151341423392295,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586975097656,0.7777169346809387,0.1203572377562522,0.0852845832705497,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.7616381645202637,0.1126974001526832,0.1084990054368972,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75518798828125,0.8222090005874634,0.1418785154819488,0.6466893553733826,288.7506103515625,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5050354003906,288.7210693359375,1.0,0.2449678629636764,1.0,1.0,0.0,1.0,-1.2772881984710691,1.2772868871688845,1.3852745723852422e-06,0.9715962409973145,0.0,0.0,0.0,27.899526596069336,73.0,-663.4066772460938,-0.0,179.4618682861328,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.775327742099762,0.1191682294011116,0.1086621955037117,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.7769511342048645,0.1200278028845787,0.1151341423392295,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586975097656,0.7777169346809387,0.1203572377562522,0.0852845832705497,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.7616381645202637,0.1126974001526832,0.1084990054368972,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75518798828125,0.8222090005874634,0.1418785154819488,0.6466893553733826,288.7506103515625,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5050354003906,288.7210693359375,1.0,0.2449678629636764,1.0,1.0,0.0,1.0,-1.2772881984710691,1.2772868871688845,1.3852745723852422e-06,0.9715962409973145,0.0,0.0,0.0,27.899526596069336,73.0,-663.4066772460938,-0.0,179.4618682861328,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62469482421875,0.7208760380744934,0.1174401044845581,0.1073435693979263,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.62457275390625,0.7227402329444885,0.1185690313577652,0.1139743775129318,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6245422363281,0.7232695817947388,0.1188011020421981,0.0843790993094444,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.62567138671875,0.7074422240257263,0.1106756553053855,0.1067801192402839,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6221008300781,0.7609969973564148,0.1395602524280548,0.6367035508155823,288.6187438964844,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4579772949219,288.596923828125,1.0,0.2535581290721893,1.0,1.0,0.0,1.0,-1.2591744661331177,1.2591731548309326,1.351083369627304e-06,0.9569813013076782,0.0,0.0,0.0,36.29154586791992,73.0,-496.1728820800781,-0.0,191.5983123779297,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.526123046875,0.6910351514816284,0.115994319319725,0.1061485931277275,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260009765625,0.6936536431312561,0.1173946186900138,0.1129729151725769,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5259704589844,0.694016695022583,0.1175102144479751,0.0835641548037529,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5268859863281,0.6764340400695801,0.1089817732572555,0.1052664667367935,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.524169921875,0.7314645051956177,0.1377623975276947,0.6286419630050659,288.52166748046875,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4193115234375,288.5054016113281,1.0,0.2595421373844147,1.0,1.0,0.0,1.0,-1.244063138961792,1.2440617084503174,1.3229664546088316e-06,0.9447590708732604,0.0,0.0,0.0,42.2822265625,61.0,-367.1091918945313,-0.0,199.2967834472656,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6629406809806824,0.1139370650053024,0.1043082475662231,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6664193272590637,0.1158197969198226,0.111512079834938,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6663029193878174,0.1157022416591644,0.0823211222887039,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6484512686729431,0.1064690425992012,0.1028870120644569,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021301269531,0.7039652466773987,0.1353787034749984,0.6174767017364502,288.4008178710937,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.39263916015625,1.0,0.2652099132537842,1.0,1.0,0.0,1.0,-1.2223453521728516,1.2223440408706665,1.28321278225485e-06,0.9271584749221802,0.0,0.0,0.0,48.82660675048828,49.0,-190.72195434570312,-0.0,205.6955718994141,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6629406809806824,0.1139370650053024,0.1043082475662231,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6664193272590637,0.1158197969198226,0.111512079834938,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6663029193878174,0.1157022416591644,0.0823211222887039,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6484512686729431,0.1064690425992012,0.1028870120644569,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021301269531,0.7039652466773987,0.1353787034749984,0.6174767017364502,288.4008178710937,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.39263916015625,1.0,0.2652099132537842,1.0,1.0,0.0,1.0,-1.2223453521728516,1.2223440408706665,1.28321278225485e-06,0.9271584749221802,0.0,0.0,0.0,48.82660675048828,49.0,-190.72195434570312,-0.0,205.6955718994141,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6570280194282532,0.1128001734614372,0.1031364649534225,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6612675189971924,0.1150773838162422,0.1106712520122528,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6607316732406616,0.114749327301979,0.0815487429499626,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.641919732093811,0.1048906818032264,0.1012329086661338,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6976788640022278,0.1341585218906402,0.6110402345657349,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435974121094,1.0,0.2646463215351105,1.0,1.0,0.0,1.0,-1.2092878818511963,1.2092865705490112,1.259667556041677e-06,0.9165401458740234,0.0,0.0,0.0,49.77462768554688,37.0,-85.04833221435547,-0.0,203.25965881347656,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6570280194282532,0.1128001734614372,0.1031364649534225,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6612675189971924,0.1150773838162422,0.1106712520122528,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6607316732406616,0.114749327301979,0.0815487429499626,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.641919732093811,0.1048906818032264,0.1012329086661338,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6976788640022278,0.1341585218906402,0.6110402345657349,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435974121094,1.0,0.2646463215351105,1.0,1.0,0.0,1.0,-1.2092878818511963,1.2092865705490112,1.259667556041677e-06,0.9165401458740234,0.0,0.0,0.0,49.77462768554688,37.0,-85.04833221435547,-0.0,203.25965881347656,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6641409993171692,0.1123286336660385,0.102469265460968,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6692272424697876,0.1149361357092857,0.1102947667241096,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6682798266410828,0.1144167184829711,0.0811341032385826,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6475453972816467,0.1039881408214569,0.1001197397708892,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.7057248950004578,0.1337091475725174,0.6077160835266113,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.334228515625,1.0,0.2597284317016601,1.0,1.0,0.0,1.0,-1.2022091150283811,1.2022079229354858,1.246995907422388e-06,0.9107494950294496,0.0,0.0,0.0,46.82272338867188,25.0,-21.5900936126709,-0.0,194.86154174804688,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6641409993171692,0.1123286336660385,0.102469265460968,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6692272424697876,0.1149361357092857,0.1102947667241096,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6682798266410828,0.1144167184829711,0.0811341032385826,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6475453972816467,0.1039881408214569,0.1001197397708892,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.7057248950004578,0.1337091475725174,0.6077160835266113,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.334228515625,1.0,0.2597284317016601,1.0,1.0,0.0,1.0,-1.2022091150283811,1.2022079229354858,1.246995907422388e-06,0.9107494950294496,0.0,0.0,0.0,46.82272338867188,25.0,-21.5900936126709,-0.0,194.86154174804688,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.683000385761261,0.1123172491788864,0.1021583750844001,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6889939308166504,0.1152125298976898,0.1102486699819564,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876165270805359,0.1145151481032371,0.0809733346104621,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6642334461212158,0.1035589724779129,0.0993938371539115,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7246102094650269,0.1337619572877884,0.6064180731773376,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517094612121582,1.0,1.0,0.0,1.0,-1.1991568803787231,1.1991556882858276,1.2415262062859256e-06,0.908213436603546,0.0,0.0,0.0,41.27085494995117,25.0,16.45000648498535,-0.0,182.5380401611328,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.683000385761261,0.1123172491788864,0.1021583750844001,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6889939308166504,0.1152125298976898,0.1102486699819564,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876165270805359,0.1145151481032371,0.0809733346104621,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6642334461212158,0.1035589724779129,0.0993938371539115,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7246102094650269,0.1337619572877884,0.6064180731773376,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517094612121582,1.0,1.0,0.0,1.0,-1.1991568803787231,1.1991556882858276,1.2415262062859256e-06,0.908213436603546,0.0,0.0,0.0,41.27085494995117,25.0,16.45000648498535,-0.0,182.5380401611328,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.6928667426109314,0.1124353185296058,0.1021408662199974,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6992245316505432,0.1154635548591613,0.1103590205311775,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6976506114006042,0.1146815568208694,0.0809948220849037,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6731852889060974,0.1034738570451736,0.0991811752319336,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.7337344288825989,0.1339172273874282,0.6064922213554382,288.35968017578125,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.27166748046875,288.3626403808594,1.0,0.2486284226179123,1.0,1.0,0.0,1.0,-1.1991268396377563,1.1991256475448608,1.2414396906024194e-06,0.9081485271453856,0.0,0.0,0.0,38.88761520385742,25.0,29.208215713500977,-0.0,177.66615295410156,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.7021331191062927,0.1126121506094932,0.102197915315628,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7087876200675964,0.1157689169049263,0.1105427518486976,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7070354223251343,0.114903949201107,0.0810720026493072,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.374267578125,0.6817174553871155,0.1034524664282798,0.0990513712167739,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7423627376556396,0.1341318190097808,0.6069456934928894,288.3753662109375,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.26593017578125,288.3788757324219,1.0,0.2459794133901596,1.0,1.0,0.0,1.0,-1.1998964548110962,1.1998951435089111,1.2427728961483808e-06,0.9087337851524352,0.0,0.0,0.0,36.887962341308594,25.0,38.99712753295898,-0.0,173.82406616210938,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190356850624084,0.1130968928337097,0.1024705618619918,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255551218986511,0.1164998263120651,0.1110661104321479,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236592769622803,0.1154718250036239,0.0813440531492233,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981160640716553,0.1035539284348487,0.0989718586206436,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593115568161011,0.1346844434738159,0.6086256504058838,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.4171447753906,1.0,0.2418138533830642,1.0,1.0,0.0,1.0,-1.2030986547470093,1.2030974626541138,1.2483980071920089e-06,0.9112511277198792,0.0,0.0,0.0,33.612152099609375,25.0,52.08586120605469,-0.0,168.11016845703125,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190356850624084,0.1130968928337097,0.1024705618619918,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255551218986511,0.1164998263120651,0.1110661104321479,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236592769622803,0.1154718250036239,0.0813440531492233,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981160640716553,0.1035539284348487,0.0989718586206436,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593115568161011,0.1346844434738159,0.6086256504058838,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.4171447753906,1.0,0.2418138533830642,1.0,1.0,0.0,1.0,-1.2030986547470093,1.2030974626541138,1.2483980071920089e-06,0.9112511277198792,0.0,0.0,0.0,33.612152099609375,25.0,52.08586120605469,-0.0,168.11016845703125,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
