time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379740,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333793044090271,0.1137067303061485,0.1028961986303329,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404055595397949,0.1173422783613205,0.1117375493049621,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381572723388672,0.1161530837416648,0.0817271620035171,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130084037780762,0.1037938818335533,0.0990674048662185,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755581736564636,0.1353392004966735,0.6109833717346191,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.46014404296875,1.0,0.238862544298172,1.0,1.0,0.0,1.0,-1.207819581031799,1.2078183889389038,1.2567523981488191e-06,0.9149994850158693,0.0,0.0,0.0,31.105260848999023,25.0,59.26655960083008,-0.0,164.40184020996094,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333793044090271,0.1137067303061485,0.1028961986303329,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404055595397949,0.1173422783613205,0.1117375493049621,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381572723388672,0.1161530837416648,0.0817271620035171,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130084037780762,0.1037938818335533,0.0990674048662185,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755581736564636,0.1353392004966735,0.6109833717346191,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.46014404296875,1.0,0.238862544298172,1.0,1.0,0.0,1.0,-1.207819581031799,1.2078183889389038,1.2567523981488191e-06,0.9149994850158693,0.0,0.0,0.0,31.105260848999023,25.0,59.26655960083008,-0.0,164.40184020996094,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.7454978823661804,0.114344373345375,0.1033825427293777,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532444596290588,0.1181828677654266,0.1124443560838699,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7505900263786316,0.1168449074029922,0.0821454748511314,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7244277000427246,0.1040987223386764,0.0992632433772087,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.789437472820282,0.1359883248805999,0.6135017275810242,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447814941406,288.501708984375,1.0,0.236975222826004,1.0,1.0,0.0,1.0,-1.2130115032196045,1.213010311126709,1.265995820176613e-06,0.919137477874756,0.0,0.0,0.0,29.32118034362793,25.0,62.53302764892578,-0.0,162.29563903808594,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465164661407471,0.114402525126934,0.1034281849861145,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7543283104896545,0.1182581186294555,0.1125088557600975,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7516371011734009,0.1169072166085243,0.0821840763092041,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253441214561462,0.1041281521320343,0.0992840379476547,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7905872464179993,0.1360458880662918,0.6137306690216064,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.244384765625,288.50537109375,1.0,0.2368417382240295,1.0,1.0,0.0,1.0,-1.2134898900985718,1.2134886980056765,1.266850176762091e-06,0.9195191860198976,0.0,0.0,0.0,29.18540000915528,25.0,62.7081184387207,-0.0,162.15960693359375,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587259411811829,0.115161158144474,0.1040375456213951,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673259377479553,0.1192221641540527,0.1133485436439514,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641743421554565,0.1177098453044891,0.0826913714408874,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360479831695557,0.1045297384262085,0.0995872318744659,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040472269058228,0.1367733776569366,0.6166843771934509,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397766113281,288.5511474609375,1.0,0.2355317771434784,1.0,1.0,0.0,1.0,-1.2197474241256714,1.2197461128234863,1.2780653833033284e-06,0.92451810836792,0.0,0.0,0.0,27.714799880981445,25.0,63.7265625,-0.0,161.00265502929688,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587259411811829,0.115161158144474,0.1040375456213951,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673259377479553,0.1192221641540527,0.1133485436439514,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641743421554565,0.1177098453044891,0.0826913714408874,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360479831695557,0.1045297384262085,0.0995872318744659,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040472269058228,0.1367733776569366,0.6166843771934509,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397766113281,288.5511474609375,1.0,0.2355317771434784,1.0,1.0,0.0,1.0,-1.2197474241256714,1.2197461128234863,1.2780653833033284e-06,0.92451810836792,0.0,0.0,0.0,27.714799880981445,25.0,63.7265625,-0.0,161.00265502929688,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7644520401954651,0.1155595928430557,0.104365549981594,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734091877937317,0.1197169870138168,0.1137871742248535,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700338363647461,0.1181246116757392,0.0829592421650886,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677795410156,0.7409637570381165,0.1047505438327789,0.0997644439339637,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100478053092957,0.137138620018959,0.6182008981704712,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2377014160156,288.57391357421875,1.0,0.2350914776325225,1.0,1.0,0.0,1.0,-1.2230221033096311,1.2230207920074463,1.2839635701311636e-06,0.927137553691864,0.0,0.0,0.0,27.115854263305664,25.0,63.584415435791016,-0.0,160.74635314941406,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7699130773544312,0.1159688830375671,0.1047066673636436,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7791953086853027,0.1202181801199913,0.1142354607582092,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756040096282959,0.1185463964939117,0.0832346454262733,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7456277012825012,0.1049824878573417,0.0999558418989181,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154373168945312,0.1375023573637008,0.6197284460067749,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357482910156,288.5964050292969,1.0,0.2347692847251892,1.0,1.0,0.0,1.0,-1.2263634204864502,1.226362228393555,1.290002160203585e-06,0.9298123121261596,0.0,0.0,0.0,26.59245109558105,25.0,63.10798645019531,-0.0,160.66566467285156,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800188064575195,0.1168159395456314,0.1054228097200393,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898503541946411,0.1212349310517311,0.1151546612381935,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858548164367676,0.1194068938493728,0.0838037803769111,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542433142662048,0.1054753214120864,0.1003749147057533,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248617649078369,0.1382200270891189,0.6227831244468689,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344194799661636,1.0,1.0,0.0,1.0,-1.2331793308258057,1.2331780195236206,1.302382997891982e-06,0.9352741241455078,0.0,0.0,0.0,25.73580741882324,25.0,61.35139083862305,-0.0,160.93988037109375,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800188064575195,0.1168159395456314,0.1054228097200393,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898503541946411,0.1212349310517311,0.1151546612381935,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858548164367676,0.1194068938493728,0.0838037803769111,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542433142662048,0.1054753214120864,0.1003749147057533,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248617649078369,0.1382200270891189,0.6227831244468689,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344194799661636,1.0,1.0,0.0,1.0,-1.2331793308258057,1.2331780195236206,1.302382997891982e-06,0.9352741241455078,0.0,0.0,0.0,25.73580741882324,25.0,61.35139083862305,-0.0,160.93988037109375,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890260219573975,0.1176958605647087,0.1061775386333465,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992762923240662,0.1222640424966812,0.116095520555973,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949178218841553,0.1202851012349128,0.0843922346830368,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619372606277466,0.1060017272830009,0.1008352413773536,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329148888587952,0.1389185041189193,0.6257981061935425,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343849837779998,1.0,1.0,0.0,1.0,-1.240092396736145,1.24009108543396,1.3150277027307311e-06,0.9408217668533324,0.0,0.0,0.0,25.085599899291992,25.0,58.74555587768555,-0.0,161.67913818359375,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890260219573975,0.1176958605647087,0.1061775386333465,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992762923240662,0.1222640424966812,0.116095520555973,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949178218841553,0.1202851012349128,0.0843922346830368,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619372606277466,0.1060017272830009,0.1008352413773536,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329148888587952,0.1389185041189193,0.6257981061935425,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343849837779998,1.0,1.0,0.0,1.0,-1.240092396736145,1.24009108543396,1.3150277027307311e-06,0.9408217668533324,0.0,0.0,0.0,25.085599899291992,25.0,58.74555587768555,-0.0,161.67913818359375,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7970049977302551,0.1186064332723617,0.1069656386971473,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075385689735413,0.1233004406094551,0.1170504391193389,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028761148452759,0.1211775541305542,0.084995724260807,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687680721282959,0.106554739177227,0.1013288348913192,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.839881956577301,0.1395925283432006,0.6287381052970886,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345880270004272,1.0,1.0,0.0,1.0,-1.2470306158065796,1.2470293045043943,1.3278032611196975e-06,0.9463934302330016,0.0,0.0,0.0,24.59454727172852,25.0,56.03195190429688,-0.0,162.768798828125,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7970049977302551,0.1186064332723617,0.1069656386971473,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075385689735413,0.1233004406094551,0.1170504391193389,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028761148452759,0.1211775541305542,0.084995724260807,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687680721282959,0.106554739177227,0.1013288348913192,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.839881956577301,0.1395925283432006,0.6287381052970886,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345880270004272,1.0,1.0,0.0,1.0,-1.2470306158065796,1.2470293045043943,1.3278032611196975e-06,0.9463934302330016,0.0,0.0,0.0,24.59454727172852,25.0,56.03195190429688,-0.0,162.768798828125,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040750026702881,0.1195468977093696,0.1077857986092567,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8145264983177185,0.1243422776460647,0.1180155426263809,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097837567329407,0.1220820918679237,0.0856115221977233,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.774812638759613,0.1071280390024185,0.1018476635217666,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459315299987793,0.1402399539947509,0.6315829157829285,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349696457386016,1.0,1.0,0.0,1.0,-1.2539503574371338,1.2539489269256592,1.3406262269199942e-06,0.9519498348236084,0.0,0.0,0.0,24.22621726989746,25.0,54.25700759887695,-0.0,164.12351989746094,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040750026702881,0.1195468977093696,0.1077857986092567,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8145264983177185,0.1243422776460647,0.1180155426263809,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097837567329407,0.1220820918679237,0.0856115221977233,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.774812638759613,0.1071280390024185,0.1018476635217666,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459315299987793,0.1402399539947509,0.6315829157829285,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349696457386016,1.0,1.0,0.0,1.0,-1.2539503574371338,1.2539489269256592,1.3406262269199942e-06,0.9519498348236084,0.0,0.0,0.0,24.22621726989746,25.0,54.25700759887695,-0.0,164.12351989746094,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8072986602783203,0.1200274154543876,0.1082066670060157,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176310062408447,0.1248653456568718,0.118501491844654,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8128270506858826,0.1225388720631599,0.0859235972166061,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7775738835334778,0.1074221581220626,0.1021154299378395,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.848656952381134,0.140553817152977,0.6329675316810608,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.22216796875,288.7799377441406,1.0,0.2352130115032196,1.0,1.0,0.0,1.0,-1.257396936416626,1.257395625114441,1.3470438489093794e-06,0.9547175168991088,0.0,0.0,0.0,24.07882499694824,25.0,53.64124298095703,-0.0,164.8798828125,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8102881908416748,0.1205146312713623,0.1086343303322792,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8205385804176331,0.1253900229930877,0.1189896985888481,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156562447547913,0.1229987367987632,0.0862384065985679,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939147949219,0.7801881432533264,0.1077231019735336,0.1023894473910331,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512096405029297,0.1408613622188568,0.634327232837677,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.22088623046875,288.79888916015625,1.0,0.2354849129915237,1.0,1.0,0.0,1.0,-1.2608351707458496,1.2608338594436646,1.3534664731196244e-06,0.9574787020683287,0.0,0.0,0.0,23.95146751403809,25.0,53.15686798095703,-0.0,165.68002319335938,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157204389572144,0.1215091869235038,0.1095094829797744,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8258994221687317,0.1264448910951614,0.1199729442596435,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208236694335938,0.1239271089434623,0.0868756175041198,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850639820098877,0.1083489209413528,0.1029613763093948,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.85587477684021,0.1414586156606674,0.6369737982749939,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2186279296875,288.8365478515625,1.0,0.2360987961292266,1.0,1.0,0.0,1.0,-1.2676942348480225,1.2676929235458374,1.3663402569363825e-06,0.9629878401756288,0.0,0.0,0.0,23.745630264282227,25.0,52.47660827636719,-0.0,167.3910369873047,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157204389572144,0.1215091869235038,0.1095094829797744,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8258994221687317,0.1264448910951614,0.1199729442596435,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208236694335938,0.1239271089434623,0.0868756175041198,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850639820098877,0.1083489209413528,0.1029613763093948,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.85587477684021,0.1414586156606674,0.6369737982749939,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2186279296875,288.8365478515625,1.0,0.2360987961292266,1.0,1.0,0.0,1.0,-1.2676942348480225,1.2676929235458374,1.3663402569363825e-06,0.9629878401756288,0.0,0.0,0.0,23.745630264282227,25.0,52.47660827636719,-0.0,167.3910369873047,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206251263618469,0.1225305199623107,0.1104107573628425,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308024406433105,0.1275082379579544,0.1209659129381179,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8254991769790649,0.1248665377497673,0.0875221267342567,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895535826683044,0.1090031564235687,0.1035632565617561,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600434064865112,0.1420337110757827,0.639528214931488,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.2367871701717376,1.0,1.0,0.0,1.0,-1.2745327949523926,1.274531364440918,1.3792581512461766e-06,0.9684826731681824,0.0,0.0,0.0,23.591856002807617,25.0,52.06289291381836,-0.0,169.22409057617188,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206251263618469,0.1225305199623107,0.1104107573628425,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308024406433105,0.1275082379579544,0.1209659129381179,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8254991769790649,0.1248665377497673,0.0875221267342567,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895535826683044,0.1090031564235687,0.1035632565617561,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600434064865112,0.1420337110757827,0.639528214931488,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.2367871701717376,1.0,1.0,0.0,1.0,-1.2745327949523926,1.274531364440918,1.3792581512461766e-06,0.9684826731681824,0.0,0.0,0.0,23.591856002807617,25.0,52.06289291381836,-0.0,169.22409057617188,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251739740371704,0.1235753670334816,0.1113355159759521,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353844285011292,0.1285814642906189,0.121969386935234,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8298312425613403,0.125817134976387,0.0881774947047233,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937483787536621,0.1096835657954216,0.1041916459798812,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.863819420337677,0.1425890177488327,0.641998291015625,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2159118652344,288.9111328125,1.0,0.2375312149524688,1.0,1.0,0.0,1.0,-1.2813533544540403,1.281351923942566,1.392225271956704e-06,0.9739660620689392,0.0,0.0,0.0,23.47708320617676,25.0,51.81306457519531,-0.0,171.15322875976562,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251739740371704,0.1235753670334816,0.1113355159759521,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353844285011292,0.1285814642906189,0.121969386935234,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8298312425613403,0.125817134976387,0.0881774947047233,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937483787536621,0.1096835657954216,0.1041916459798812,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.863819420337677,0.1425890177488327,0.641998291015625,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2159118652344,288.9111328125,1.0,0.2375312149524688,1.0,1.0,0.0,1.0,-1.2813533544540403,1.281351923942566,1.392225271956704e-06,0.9739660620689392,0.0,0.0,0.0,23.47708320617676,25.0,51.81306457519531,-0.0,171.15322875976562,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294862508773804,0.1246409192681312,0.112280398607254,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397485017776489,0.1296658366918563,0.122984193265438,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.833930253982544,0.1267794966697693,0.0888417735695838,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977330088615417,0.1103903353214263,0.1048460230231285,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672937154769897,0.1431267261505127,0.6443923115730286,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152404785156,288.9482421875,1.0,0.238316997885704,1.0,1.0,0.0,1.0,-1.288162350654602,1.2881609201431274,1.40525435199379e-06,0.979444146156311,0.0,0.0,0.0,23.3912410736084,25.0,51.66301345825195,-0.0,173.1597900390625,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294862508773804,0.1246409192681312,0.112280398607254,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397485017776489,0.1296658366918563,0.122984193265438,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.833930253982544,0.1267794966697693,0.0888417735695838,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977330088615417,0.1103903353214263,0.1048460230231285,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672937154769897,0.1431267261505127,0.6443923115730286,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152404785156,288.9482421875,1.0,0.238316997885704,1.0,1.0,0.0,1.0,-1.288162350654602,1.2881609201431274,1.40525435199379e-06,0.979444146156311,0.0,0.0,0.0,23.3912410736084,25.0,51.66301345825195,-0.0,173.1597900390625,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8315833806991577,0.1251810789108276,0.1127598285675048,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8418752551078796,0.1302125453948974,0.1234960854053497,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359201550483704,0.1272652894258499,0.0891773179173469,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996700406074524,0.1107536479830741,0.1051828861236572,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689431548118591,0.1433895826339721,0.6455631256103516,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2150573730469,288.9667663574219,1.0,0.2387221455574035,1.0,1.0,0.0,1.0,-1.2915648221969604,1.2915633916854858,1.4117969158178312e-06,0.9821834564208984,0.0,0.0,0.0,23.35661506652832,25.0,51.61205291748047,-0.0,174.18759155273438,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.83365398645401,0.1257260888814926,0.1132437959313392,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439765572547913,0.1307624727487564,0.1240111291408538,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.837882399559021,0.1277543008327484,0.0895152017474174,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8015808463096619,0.1111238822340965,0.1055262684822082,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705453872680664,0.1436486989259719,0.6467175483703613,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2148742675781,288.9852905273437,1.0,0.2391340881586074,1.0,1.0,0.0,1.0,-1.2949676513671875,1.294966220855713,1.418361307514715e-06,0.9849242568016052,0.0,0.0,0.0,23.3264389038086,25.0,51.57243728637695,-0.0,175.22996520996094,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377492427825928,0.1268306970596313,0.1142251640558242,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481337428092957,0.1318724453449249,0.1250509470701217,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417556881904602,0.1287423819303512,0.0901981443166732,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053584098815918,0.1118878424167633,0.1062349528074264,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736402988433838,0.1441564410924911,0.6489799618721008,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399752587080001,1.0,1.0,0.0,1.0,-1.3017799854278564,1.3017785549163818,1.4315681937659974e-06,0.9904159307479858,0.0,0.0,0.0,23.27666664123535,25.0,51.51759719848633,-0.0,177.3548583984375,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377492427825928,0.1268306970596313,0.1142251640558242,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481337428092957,0.1318724453449249,0.1250509470701217,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417556881904602,0.1287423819303512,0.0901981443166732,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053584098815918,0.1118878424167633,0.1062349528074264,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736402988433838,0.1441564410924911,0.6489799618721008,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399752587080001,1.0,1.0,0.0,1.0,-1.3017799854278564,1.3017785549163818,1.4315681937659974e-06,0.9904159307479858,0.0,0.0,0.0,23.27666664123535,25.0,51.51759719848633,-0.0,177.3548583984375,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418261408805847,0.1279548555612564,0.1152244061231613,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522696495056152,0.1329966783523559,0.126104399561882,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456016182899475,0.1297444552183151,0.0908910036087036,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090629577636719,0.1126824766397476,0.1069731339812278,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.876629650592804,0.1446512937545776,0.6511848568916321,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147216796875,289.059326171875,1.0,0.2408353686332702,1.0,1.0,0.0,1.0,-1.3086086511611938,1.3086072206497192,1.4448937690758612e-06,0.995927095413208,0.0,0.0,0.0,23.237548828125,25.0,51.48419189453125,-0.0,179.5283660888672,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418261408805847,0.1279548555612564,0.1152244061231613,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522696495056152,0.1329966783523559,0.126104399561882,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456016182899475,0.1297444552183151,0.0908910036087036,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090629577636719,0.1126824766397476,0.1069731339812278,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.876629650592804,0.1446512937545776,0.6511848568916321,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147216796875,289.059326171875,1.0,0.2408353686332702,1.0,1.0,0.0,1.0,-1.3086086511611938,1.3086072206497192,1.4448937690758612e-06,0.995927095413208,0.0,0.0,0.0,23.237548828125,25.0,51.48419189453125,-0.0,179.5283660888672,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459252119064331,0.1290988028049469,0.1162415668368339,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564213514328003,0.1341359615325927,0.1271721273660659,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494589924812317,0.1307612061500549,0.09159417450428,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.812684953212738,0.1135073974728584,0.1077403053641319,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795526623725891,0.1451344490051269,0.6533371210098267,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417107820510864,1.0,1.0,0.0,1.0,-1.3154598474502563,1.3154584169387815,1.4583522442990215e-06,1.0014634132385254,0.0,0.0,0.0,23.205930709838867,25.0,51.46356964111328,-0.0,181.74624633789065,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459252119064331,0.1290988028049469,0.1162415668368339,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564213514328003,0.1341359615325927,0.1271721273660659,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494589924812317,0.1307612061500549,0.09159417450428,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.812684953212738,0.1135073974728584,0.1077403053641319,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795526623725891,0.1451344490051269,0.6533371210098267,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417107820510864,1.0,1.0,0.0,1.0,-1.3154598474502563,1.3154584169387815,1.4583522442990215e-06,1.0014634132385254,0.0,0.0,0.0,23.205930709838867,25.0,51.46356964111328,-0.0,181.74624633789065,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
