time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890941381454468,0.213027998805046,0.1906930208206176,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794116616249084,0.2275601923465728,0.1939819604158401,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889219403266908,0.2129607498645782,0.1482211202383041,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647849798202516,0.1964812725782394,0.1850451380014419,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.971110463142395,0.2001284062862396,0.8953131437301636,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425853848457336,1.0,1.0,0.0,1.0,-1.931190848350525,1.931187868118286,3.010642785739037e-06,1.4914029836654663,0.0,0.0,0.0,36.716285705566406,68.0,51.78912734985352,-0.0,533.051025390625,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890941381454468,0.213027998805046,0.1906930208206176,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794116616249084,0.2275601923465728,0.1939819604158401,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889219403266908,0.2129607498645782,0.1482211202383041,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647849798202516,0.1964812725782394,0.1850451380014419,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.971110463142395,0.2001284062862396,0.8953131437301636,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425853848457336,1.0,1.0,0.0,1.0,-1.931190848350525,1.931187868118286,3.010642785739037e-06,1.4914029836654663,0.0,0.0,0.0,36.716285705566406,68.0,51.78912734985352,-0.0,533.051025390625,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.98012512922287,0.2180211544036865,0.1951798349618911,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945669174194336,0.2341313958168029,0.2167925089597702,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803268909454346,0.2182514816522598,0.1519118398427963,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557182788848876,0.2021081447601318,0.1903562247753143,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604962468147278,0.2047051042318344,0.9158108830451964,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.356389045715332,1.0,1.0,0.0,1.0,-2.004582405090332,2.0045790672302246,3.239923444198212e-06,1.5483042001724243,0.0,0.0,0.0,39.9433822631836,88.0,51.69364547729492,-0.0,595.9325561523438,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.98012512922287,0.2180211544036865,0.1951798349618911,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945669174194336,0.2341313958168029,0.2167925089597702,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803268909454346,0.2182514816522598,0.1519118398427963,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557182788848876,0.2021081447601318,0.1903562247753143,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604962468147278,0.2047051042318344,0.9158108830451964,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.356389045715332,1.0,1.0,0.0,1.0,-2.004582405090332,2.0045790672302246,3.239923444198212e-06,1.5483042001724243,0.0,0.0,0.0,39.9433822631836,88.0,51.69364547729492,-0.0,595.9325561523438,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9385250806808472,0.2205267548561096,0.1975872069597244,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.962834358215332,0.2364120632410049,0.2231356352567672,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9390290379524232,0.2209192216396331,0.1538940221071243,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9120465517044068,0.2049519419670105,0.1932046860456466,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.915974497795105,0.2070138305425644,0.9269458055496216,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903869628906,290.4530334472656,1.0,0.3651543259620666,1.0,1.0,0.0,1.0,-2.034238576889038,2.0342352390289307,3.33611046698934e-06,1.5718821287155151,0.0,0.0,0.0,44.90021133422852,88.0,52.34392929077149,-0.0,635.8556518554688,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941746950149536,0.2230345010757446,0.2000439763069152,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9163526892662048,0.2388878613710403,0.2256176322698593,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948280215263367,0.223598226904869,0.1559209525585174,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726353049278259,0.2078119218349456,0.1961184442043304,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751782774925232,0.2093305736780166,0.9383524656295776,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931945800781,290.4718933105469,1.0,0.3745634853839874,1.0,1.0,0.0,1.0,-2.0598015785217285,2.059798002243042,3.4196657452412182e-06,1.5918283462524414,0.0,0.0,0.0,51.29377746582031,108.0,52.32649612426758,-0.0,678.5977172851562,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351372480392456,0.2280898094177246,0.2050667256116867,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533746600151062,0.2443098872900009,0.2311237305402755,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360881209373474,0.2290216982364654,0.1600780040025711,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180643320083618,0.2136112004518509,0.2020991295576095,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189058303833008,0.2140265703201294,0.9618062376976012,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950155973434448,1.0,1.0,0.0,1.0,-2.112788200378418,2.1127843856811523,3.59637647306954e-06,1.6331356763839722,0.0,0.0,0.0,66.29779815673828,96.0,52.22450256347656,-0.0,776.7537231445312,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351372480392456,0.2280898094177246,0.2050667256116867,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533746600151062,0.2443098872900009,0.2311237305402755,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360881209373474,0.2290216982364654,0.1600780040025711,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180643320083618,0.2136112004518509,0.2020991295576095,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189058303833008,0.2140265703201294,0.9618062376976012,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950155973434448,1.0,1.0,0.0,1.0,-2.112788200378418,2.1127843856811523,3.59637647306954e-06,1.6331356763839722,0.0,0.0,0.0,66.29779815673828,96.0,52.22450256347656,-0.0,776.7537231445312,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253371119499207,0.2332270592451095,0.209819033741951,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433169722557068,0.2501391172409057,0.2367166429758072,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266733884811401,0.2345519065856933,0.1640444844961166,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094555139541626,0.2195304334163665,0.2078360766172409,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089494705200195,0.2188261300325393,0.9840248823165894,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061123132705688,1.0,1.0,0.0,1.0,-2.1635563373565674,2.1635525226593018,3.770223429455655e-06,1.6727231740951538,0.0,0.0,0.0,72.45573425292969,84.0,52.1906623840332,-0.0,844.973388671875,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253371119499207,0.2332270592451095,0.209819033741951,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433169722557068,0.2501391172409057,0.2367166429758072,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266733884811401,0.2345519065856933,0.1640444844961166,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094555139541626,0.2195304334163665,0.2078360766172409,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089494705200195,0.2188261300325393,0.9840248823165894,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061123132705688,1.0,1.0,0.0,1.0,-2.1635563373565674,2.1635525226593018,3.770223429455655e-06,1.6727231740951538,0.0,0.0,0.0,72.45573425292969,84.0,52.1906623840332,-0.0,844.973388671875,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376110792160034,0.238512173295021,0.2144371122121811,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567740321159363,0.2562773823738098,0.242349773645401,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393944501876831,0.2402446568012237,0.1679175198078155,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230594396591187,0.2256201952695846,0.2134545445442199,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213016390800476,0.2237837016582489,1.0056228637695312,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118501245975494,1.0,1.0,0.0,1.0,-2.2132105827331543,2.2132065296173096,3.944398031308083e-06,1.7113661766052246,0.0,0.0,0.0,71.81893920898438,72.0,52.10834884643555,-0.0,889.4779052734375,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376110792160034,0.238512173295021,0.2144371122121811,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567740321159363,0.2562773823738098,0.242349773645401,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393944501876831,0.2402446568012237,0.1679175198078155,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230594396591187,0.2256201952695846,0.2134545445442199,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213016390800476,0.2237837016582489,1.0056228637695312,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118501245975494,1.0,1.0,0.0,1.0,-2.2132105827331543,2.2132065296173096,3.944398031308083e-06,1.7113661766052246,0.0,0.0,0.0,71.81893920898438,72.0,52.10834884643555,-0.0,889.4779052734375,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682441711425781,0.2439563572406768,0.2190316170454025,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899601697921753,0.2626683413982391,0.2480585724115371,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706739544868469,0.2461133152246475,0.171783298254013,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536136150360107,0.2318950742483139,0.2190714180469513,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504078984260559,0.2289166897535324,1.0271685123443604,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142366349697113,1.0,1.0,0.0,1.0,-2.2628560066223145,2.2628519535064697,4.122665359318489e-06,1.749956130981445,0.0,0.0,0.0,66.83930206298828,60.0,52.03696060180664,-0.0,919.0009765625,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682441711425781,0.2439563572406768,0.2190316170454025,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899601697921753,0.2626683413982391,0.2480585724115371,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706739544868469,0.2461133152246475,0.171783298254013,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536136150360107,0.2318950742483139,0.2190714180469513,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504078984260559,0.2289166897535324,1.0271685123443604,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142366349697113,1.0,1.0,0.0,1.0,-2.2628560066223145,2.2628519535064697,4.122665359318489e-06,1.749956130981445,0.0,0.0,0.0,66.83930206298828,60.0,52.03696060180664,-0.0,919.0009765625,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928757905960083,0.2467372864484787,0.2213379293680191,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167102575302124,0.2659479975700378,0.2509484887123108,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956756591796875,0.2491139322519302,0.1737281382083892,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780015110969543,0.2351028472185135,0.2218996584415435,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738657832145691,0.2315504103899002,1.0380213260650637,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146187305450439,1.0,1.0,0.0,1.0,-2.287867546081543,2.287863254547119,4.214035470795352e-06,1.769382357597351,0.0,0.0,0.0,63.20016098022461,60.0,52.00723648071289,-0.0,929.8726806640624,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284458160400392,0.2495561242103576,0.2236564010381698,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551692008972168,0.2692796587944031,0.2538652420043945,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320319890975952,0.252157986164093,0.1756861358880996,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118563532829284,0.2383569926023483,0.2247483730316162,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064471125602722,0.2342286258935928,1.0489630699157717,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146361947059631,1.0,1.0,0.0,1.0,-2.31307315826416,2.3130688667297363,4.307170001993654e-06,1.7889502048492432,0.0,0.0,0.0,58.98898696899414,48.0,51.98137283325195,-0.0,938.869384765625,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966485500335692,0.2552481293678283,0.2284615486860275,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.99626225233078,0.2766515016555786,0.2402007132768631,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978485107421876,0.258335530757904,0.178577035665512,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856881499290466,0.2449470311403274,0.230648010969162,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.979832410812378,0.2396620213985443,1.0717828273773191,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128420054912567,1.0,1.0,0.0,1.0,-2.3403923511505127,2.3403878211975098,4.410407655086601e-06,1.8107566833496087,0.0,0.0,0.0,52.319454193115234,68.0,52.417518615722656,-0.0,940.3919067382812,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966485500335692,0.2552481293678283,0.2284615486860275,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.99626225233078,0.2766515016555786,0.2402007132768631,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978485107421876,0.258335530757904,0.178577035665512,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856881499290466,0.2449470311403274,0.230648010969162,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.979832410812378,0.2396620213985443,1.0717828273773191,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128420054912567,1.0,1.0,0.0,1.0,-2.3403923511505127,2.3403878211975098,4.410407655086601e-06,1.8107566833496087,0.0,0.0,0.0,52.319454193115234,68.0,52.417518615722656,-0.0,940.3919067382812,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964035749435424,0.2616524398326874,0.2287003397941589,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.2860666513442993,0.2408193945884704,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.2655695080757141,0.1778683811426162,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923436045646667,0.2517081797122955,0.2369625121355056,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.985752522945404,0.2452777475118637,1.0965945720672607,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200450778007507,1.0,1.0,0.0,1.0,-2.3779513835906982,2.377946853637696,4.551609436020954e-06,1.8392016887664795,0.0,0.0,0.0,53.53020477294922,88.0,51.41121292114258,-0.0,984.5057373046876,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964035749435424,0.2616524398326874,0.2287003397941589,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.2860666513442993,0.2408193945884704,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.2655695080757141,0.1778683811426162,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923436045646667,0.2517081797122955,0.2369625121355056,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.985752522945404,0.2452777475118637,1.0965945720672607,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200450778007507,1.0,1.0,0.0,1.0,-2.3779513835906982,2.377946853637696,4.551609436020954e-06,1.8392016887664795,0.0,0.0,0.0,53.53020477294922,88.0,51.41121292114258,-0.0,984.5057373046876,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.9984797835350036,0.2663691341876983,0.2373335063457489,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.9979039430618286,0.2927226126194,0.2493211328983307,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.9979039430618286,0.2708632349967956,0.1841477304697036,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9902885556221008,0.2569260597229004,0.2418787032365799,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.9827250242233276,0.2496445924043655,1.1161062717437744,290.7591552734375,289.1112060546875,290.794189453125,289.14190673828125,290.7933654785156,297.59625244140625,290.7613220214844,1.0,0.4306390881538391,1.0,1.0,0.0,1.0,-2.4353907108306885,2.4353859424591064,4.773382443090668e-06,1.883416652679444,0.9613980054855348,0.9613980054855348,0.0,56.28497314453125,88.0,51.38839340209961,-0.0,1058.2672119140625,1.0,283.1597900390625,287.84234619140625,290.3901672363281,290.68768310546875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,-6.515778425469059e-21,-3.2578892127345294e-21,-3.2578892127345294e-21,0.0,0.0,-0.0,3.386016032891348e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450866699219,0.9968449473381042,0.2674635946750641,0.2396956533193588,297.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2440185546875,0.9985792636871338,0.2945699095726013,0.2542408406734466,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24395751953125,0.9986680150032043,0.2722401320934295,0.1878517121076584,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.251953125,0.9876481294631958,0.2584876120090484,0.2435329854488372,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2574462890625,0.9796019196510316,0.2509278059005737,1.122692584991455,290.1893920898437,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5977783203125,289.7638854980469,1.0,0.435005635023117,1.0,1.0,0.0,1.0,-2.458507537841797,2.458502769470215,4.864299171458697e-06,1.901274800300598,0.9591079950332642,0.9591079950332642,0.0,57.60801696777344,108.0,6210.52294921875,-0.0,1089.76708984375,1.0,283.1996459960937,290.5224914550781,290.5104064941406,291.07647705078125,293.1499938964844,293.1499938964844,283.1499938964844,1718.8673095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7632775902748108,0.7632914781570435,1.1662799437317517e-07,4.085006237030029,4.084995269775391,1.1036513569706584e-05,0.0,0.0,-0.0,4398.7158203125,0.0,16.57479476928711,1844.552001953125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2713623046875,0.8701562881469727,0.2562797367572784,0.234422504901886,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26861572265625,0.9035304188728333,0.2877103686332702,0.2756294012069702,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2706604003906,0.8783080577850342,0.2645154893398285,0.1874316930770874,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718200683594,0.8655788898468018,0.2538503110408783,0.2429960519075393,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2727355957031,0.8562214970588684,0.2451730221509933,1.1153217554092407,287.2637023925781,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4723205566406,287.2240600585937,1.0,0.4510979652404785,1.0,1.0,0.0,1.0,-2.468005418777466,2.468000650405884,4.90529873786727e-06,1.910377860069275,0.9087949395179749,0.9087949395179749,0.0,77.60406494140625,128.0,15294.41796875,-0.0,1184.62353515625,1.0,283.1708068847656,286.60040283203125,292.5155334472656,293.20098876953125,293.1499938964844,293.1499938964844,283.1499938964844,3363.633056640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0701299756765365,1.0,0.0,0.0,1.1321196556091309,1.132122039794922,8.563202413824912e-08,4.265813827514648,4.265804290771484,9.786868758965284e-06,0.0,0.0,-0.0,4576.6826171875,0.0,45.5245246887207,1895.422119140625,0.0,0.0,0.2908396124839782,1.0,0.0,3.0,1.0,0.0
12387240,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2713623046875,0.8701562881469727,0.2562797367572784,0.234422504901886,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26861572265625,0.9035304188728333,0.2877103686332702,0.2756294012069702,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2706604003906,0.8783080577850342,0.2645154893398285,0.1874316930770874,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718200683594,0.8655788898468018,0.2538503110408783,0.2429960519075393,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2727355957031,0.8562214970588684,0.2451730221509933,1.1153217554092407,287.2637023925781,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4723205566406,287.2240600585937,1.0,0.4510979652404785,1.0,1.0,0.0,1.0,-2.468005418777466,2.468000650405884,4.90529873786727e-06,1.910377860069275,0.9087949395179749,0.9087949395179749,0.0,77.60406494140625,128.0,15294.41796875,-0.0,1184.62353515625,1.0,283.1708068847656,286.60040283203125,292.5155334472656,293.20098876953125,293.1499938964844,293.1499938964844,283.1499938964844,3363.633056640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0701299756765365,1.0,0.0,0.0,1.1321196556091309,1.132122039794922,8.563202413824912e-08,4.265813827514648,4.265804290771484,9.786868758965284e-06,0.0,0.0,-0.0,4576.6826171875,0.0,45.5245246887207,1895.422119140625,0.0,0.0,0.2908396124839782,1.0,0.0,3.0,1.0,0.0
12387300,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153747558594,0.8186063170433044,0.2507656216621399,0.2295736968517303,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.849506676197052,0.2836081683635711,0.2720401883125305,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9147033691406,0.8274021744728088,0.2603925168514251,0.1847803890705108,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154968261719,0.8174550533294678,0.2508916556835174,0.2406759113073349,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162292480469,0.8079679608345032,0.2414647340774536,1.101248025894165,286.9094543457031,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4127502441406,286.879150390625,1.0,0.4570345878601074,1.0,1.0,0.0,1.0,-2.4349827766418457,2.434978008270264,4.7748981160111725e-06,1.884746551513672,0.8917102217674255,0.8917102217674255,0.0,91.5621109008789,128.0,17133.794921875,-0.0,1204.1190185546875,1.0,283.1610717773437,286.26177978515625,293.3944396972656,294.159423828125,293.1499938964844,293.1499938964844,283.1499938964844,5138.501953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2353990823030471,1.0,0.0,0.0,1.373229742050171,1.373233199119568,1.2583332420490478e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,4849.10986328125,0.0,81.7673110961914,1895.4366455078125,0.0,0.0,0.3476899564266205,1.0,0.0,3.0,1.0,0.0
12387360,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.7830873131752014,0.2464757561683654,0.2256819009780883,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6547241210937,0.8166475296020508,0.280364453792572,0.2691067457199096,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6558837890625,0.7937262654304504,0.2570761144161224,0.1825786530971527,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564025878906,0.7842075228691101,0.248440220952034,0.2386494874954223,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6570129394531,0.7737085223197937,0.2381839752197265,1.0880919694900513,286.6520080566406,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3624572753906,286.6295166015625,1.0,0.4625354409217834,1.0,1.0,0.0,1.0,-2.405888557434082,2.405884027481079,4.661360890167998e-06,1.8620829582214355,0.8731657266616821,0.8731657266616821,0.0,104.07472229003906,116.0,18357.287109375,-0.0,1221.631103515625,1.0,283.1553039550781,286.021728515625,293.6802062988281,294.84881591796875,293.1499938964844,293.1499938964844,283.1499938964844,7033.43212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068938493728637,1.0,0.0,0.0,1.5711119174957275,1.5711164474487305,1.6470548303004764e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4962.68505859375,0.0,123.44306182861328,1895.4371337890625,0.0,287.9590148925781,0.3936106264591217,1.0,0.0,3.0,1.0,0.0
12387420,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539123535156,0.7567391991615295,0.2410396337509155,0.2203197628259658,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529663085937,0.7913519144058228,0.2762729227542877,0.2649411559104919,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.35357666015625,0.7682517766952515,0.2527655959129333,0.1793630421161651,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537902832031,0.7604950070381165,0.2452625334262848,0.2355379462242126,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541564941406,0.7489140629768372,0.2332797199487686,1.0656670331954956,286.35162353515625,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933349609375,286.3404235839844,1.0,0.4630309045314789,1.0,1.0,0.0,1.0,-2.359886884689331,2.359882354736328,4.484711098484695e-06,1.8262343406677248,0.8364270925521851,0.8364270925521851,0.0,113.6930160522461,104.0,19600.603515625,-0.0,1207.3328857421875,1.0,283.1509704589844,285.74566650390625,293.1821594238281,294.7260437011719,293.1499938964844,293.1499938964844,283.1499938964844,10608.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156073212623596,1.0,0.0,0.0,1.826533555984497,1.8265397548675537,2.226120585646641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.10888671875,0.0,198.09483337402344,1895.4371337890625,0.0,1019.1239624023438,0.4604202806949615,1.0,0.0,3.0,1.0,0.0
12387480,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539123535156,0.7567391991615295,0.2410396337509155,0.2203197628259658,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529663085937,0.7913519144058228,0.2762729227542877,0.2649411559104919,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.35357666015625,0.7682517766952515,0.2527655959129333,0.1793630421161651,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537902832031,0.7604950070381165,0.2452625334262848,0.2355379462242126,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541564941406,0.7489140629768372,0.2332797199487686,1.0656670331954956,286.35162353515625,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933349609375,286.3404235839844,1.0,0.4630309045314789,1.0,1.0,0.0,1.0,-2.359886884689331,2.359882354736328,4.484711098484695e-06,1.8262343406677248,0.8364270925521851,0.8364270925521851,0.0,113.6930160522461,104.0,19600.603515625,-0.0,1207.3328857421875,1.0,283.1509704589844,285.74566650390625,293.1821594238281,294.7260437011719,293.1499938964844,293.1499938964844,283.1499938964844,10608.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156073212623596,1.0,0.0,0.0,1.826533555984497,1.8265397548675537,2.226120585646641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.10888671875,0.0,198.09483337402344,1895.4371337890625,0.0,1019.1239624023438,0.4604202806949615,1.0,0.0,3.0,1.0,0.0
12387540,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.7539812326431274,0.2385155111551284,0.2174779623746872,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20428466796875,0.7897516489028931,0.2747254967689514,0.2629224061965942,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7662878632545471,0.2509326040744781,0.17768394947052,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.7593117952346802,0.2441483736038208,0.2340156584978103,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.746010422706604,0.2305016815662384,1.0508893728256226,286.2037048339844,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.25689697265625,286.198974609375,1.0,0.4585423767566681,1.0,1.0,0.0,1.0,-2.332435131072998,2.332430839538574,4.3808472582895774e-06,1.8047609329223635,0.7994158267974854,0.7994158267974854,0.0,112.56452178955078,92.0,20164.5859375,-0.0,1171.6103515625,1.0,283.150146484375,285.61016845703125,292.5519714355469,294.0975952148437,293.1499938964844,293.1499938964844,283.1499938964844,14012.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786771416664124,1.0,0.0,0.0,1.968183517456055,1.968191146850586,2.584785931958322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.04052734375,0.0,254.68600463867188,1895.4371337890625,0.0,1446.712646484375,0.4980689883232116,1.0,0.0,3.0,1.0,0.0
12387600,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.7539812326431274,0.2385155111551284,0.2174779623746872,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20428466796875,0.7897516489028931,0.2747254967689514,0.2629224061965942,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7662878632545471,0.2509326040744781,0.17768394947052,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.7593117952346802,0.2441483736038208,0.2340156584978103,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.746010422706604,0.2305016815662384,1.0508893728256226,286.2037048339844,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.25689697265625,286.198974609375,1.0,0.4585423767566681,1.0,1.0,0.0,1.0,-2.332435131072998,2.332430839538574,4.3808472582895774e-06,1.8047609329223635,0.7994158267974854,0.7994158267974854,0.0,112.56452178955078,92.0,20164.5859375,-0.0,1171.6103515625,1.0,283.150146484375,285.61016845703125,292.5519714355469,294.0975952148437,293.1499938964844,293.1499938964844,283.1499938964844,14012.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786771416664124,1.0,0.0,0.0,1.968183517456055,1.968191146850586,2.584785931958322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.04052734375,0.0,254.68600463867188,1895.4371337890625,0.0,1446.712646484375,0.4980689883232116,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7629905343055725,0.2375082671642303,0.2160866409540176,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.8007857799530029,0.2746433615684509,0.262334942817688,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7763963341712952,0.2505039870738983,0.1770185679197311,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7697798609733582,0.2442810386419296,0.2336718440055847,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7542688846588135,0.2290834486484527,1.0421925783157349,286.1583557128906,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.15802001953125,1.0,0.4516250193119049,1.0,1.0,0.0,1.0,-2.3183910846710205,2.3183867931365967,4.328195700509241e-06,1.7937699556350708,0.7631457448005676,0.7631457448005676,0.0,105.87908172607422,80.0,20289.662109375,-0.0,1129.484375,1.0,283.1500244140625,285.5696105957031,292.2387390136719,293.7040405273437,293.1499938964844,293.1499938964844,283.1499938964844,16839.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757691502571106,1.0,0.0,0.0,2.004674434661865,2.004682779312134,2.68152035687308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.765625,0.0,278.5805969238281,1895.4371337890625,0.0,1425.02783203125,0.5111832618713379,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7629905343055725,0.2375082671642303,0.2160866409540176,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.8007857799530029,0.2746433615684509,0.262334942817688,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7763963341712952,0.2505039870738983,0.1770185679197311,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7697798609733582,0.2442810386419296,0.2336718440055847,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7542688846588135,0.2290834486484527,1.0421925783157349,286.1583557128906,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.15802001953125,1.0,0.4516250193119049,1.0,1.0,0.0,1.0,-2.3183910846710205,2.3183867931365967,4.328195700509241e-06,1.7937699556350708,0.7631457448005676,0.7631457448005676,0.0,105.87908172607422,80.0,20289.662109375,-0.0,1129.484375,1.0,283.1500244140625,285.5696105957031,292.2387390136719,293.7040405273437,293.1499938964844,293.1499938964844,283.1499938964844,16839.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757691502571106,1.0,0.0,0.0,2.004674434661865,2.004682779312134,2.68152035687308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.765625,0.0,278.5805969238281,1895.4371337890625,0.0,1425.02783203125,0.5111832618713379,1.0,0.0,3.0,1.0,0.0
12387780,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7802935242652893,0.2373055219650268,0.2153885960578918,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8195416927337646,0.2753531634807586,0.2624635100364685,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7949097156524658,0.2508284449577331,0.1768511086702346,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7885730862617493,0.2450972944498062,0.2339224070310592,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.7705497741699219,0.2284356206655502,1.0367414951324463,286.1822814941406,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.1850280761719,1.0,0.4434913694858551,1.0,1.0,0.0,1.0,-2.311253786087036,2.3112494945526123,4.301532044337364e-06,1.78816556930542,0.7283228635787964,0.7283228635787964,0.0,96.5131378173828,68.0,20111.201171875,-0.0,1084.758056640625,1.0,283.1499938964844,285.59356689453125,292.1534423828125,293.5563659667969,293.1499938964844,293.1499938964844,283.1499938964844,18928.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555491089820862,1.0,0.0,0.0,1.9614927768707275,1.9615012407302856,2.567242063378217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.50146484375,0.0,272.2447814941406,1895.4371337890625,0.0,1279.1795654296875,0.5058190822601318,1.0,0.0,3.0,1.0,0.0
