time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387840,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7802935242652893,0.2373055219650268,0.2153885960578918,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8195416927337646,0.2753531634807586,0.2624635100364685,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7949097156524658,0.2508284449577331,0.1768511086702346,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7885730862617493,0.2450972944498062,0.2339224070310592,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.7705497741699219,0.2284356206655502,1.0367414951324463,286.1822814941406,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.1850280761719,1.0,0.4434913694858551,1.0,1.0,0.0,1.0,-2.311253786087036,2.3112494945526123,4.301532044337364e-06,1.78816556930542,0.7283228635787964,0.7283228635787964,0.0,96.5131378173828,68.0,20111.201171875,-0.0,1084.758056640625,1.0,283.1499938964844,285.59356689453125,292.1534423828125,293.5563659667969,293.1499938964844,293.1499938964844,283.1499938964844,18928.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555491089820862,1.0,0.0,0.0,1.9614927768707275,1.9615012407302856,2.567242063378217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.50146484375,0.0,272.2447814941406,1895.4371337890625,0.0,1279.1795654296875,0.5058190822601318,1.0,0.0,3.0,1.0,0.0
12387900,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.7922480702400208,0.2374593466520309,0.2152548283338546,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.8313944339752197,0.2759580314159393,0.2627493143081665,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.8073657155036926,0.2512315213680267,0.1769238114356994,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.8012273907661438,0.245731309056282,0.2342428117990493,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130432128906,0.7819784283638,0.2283617556095123,1.0350605249404907,286.21392822265625,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2292785644531,286.2178955078125,1.0,0.4392001330852508,1.0,1.0,0.0,1.0,-2.309886932373047,2.309882640838623,4.296404767956119e-06,1.7870746850967407,0.7116295695304871,0.7116295695304871,0.0,91.21672821044922,68.0,19938.140625,-0.0,1062.439453125,1.0,283.1499938964844,285.6236572265625,292.1534423828125,293.5335388183594,293.1499938964844,293.1499938964844,283.1499938964844,19684.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455555558204651,1.0,0.0,0.0,1.9185924530029297,1.9186007976531985,2.4561725808780466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.748046875,0.0,260.9647827148437,1895.4371337890625,0.0,1210.4580078125,0.4982101023197174,1.0,0.0,3.0,1.0,0.0
12387960,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.8066579103469849,0.237761378288269,0.215249091386795,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555236816406,0.8456888198852539,0.276708036661148,0.2631666958332062,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.821395993232727,0.251775175333023,0.1770902276039123,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.8158714175224304,0.2464991211891174,0.2346827536821365,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549743652344,0.7959373593330383,0.2284344583749771,1.0340094566345217,286.2560729980469,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294616699219,286.2610778808594,1.0,0.434840053319931,1.0,1.0,0.0,1.0,-2.309845209121704,2.3098409175872803,4.296198767406168e-06,1.7870138883590698,0.6954894661903381,0.6954894661903381,0.0,85.64405059814453,56.0,19721.689453125,-0.0,1040.4658203125,1.0,283.1499938964844,285.6631774902344,292.1655578613281,293.52642822265625,293.1499938964844,293.1499938964844,283.1499938964844,20259.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367824673652649,1.0,0.0,0.0,1.865900158882141,1.86590838432312,2.323112227031743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.98193359375,0.0,246.3265838623047,1895.4371337890625,0.0,1152.0775146484375,0.4883364737033844,1.0,0.0,3.0,1.0,0.0
12388020,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638610839844,0.8420595526695251,0.2387527674436569,0.2155781239271164,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.885545551776886,0.2785875797271728,0.2643518149852752,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8579205274581909,0.2532311081886291,0.1776737719774246,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.8524557948112488,0.2483885139226913,0.2358862608671188,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636779785156,0.8313109874725342,0.2289642840623855,1.0335931777954102,286.3651428222656,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2334289550781,286.3716735839844,1.0,0.4260681867599487,1.0,1.0,0.0,1.0,-2.313307046890259,2.313302755355835,4.308962161303498e-06,1.7896482944488523,0.6650304794311523,0.6650304794311523,0.0,73.93375396728516,44.0,19190.23828125,-0.0,997.9931640625,1.0,283.1499938964844,285.7637939453125,292.19879150390625,293.5260925292969,293.1499938964844,293.1499938964844,283.1499938964844,20932.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62278813123703,1.0,0.0,0.0,1.7427372932434082,1.742745041847229,2.0265497369109653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.48828125,0.0,212.3394470214844,1895.4371337890625,0.0,1062.9090576171875,0.4644484519958496,1.0,0.0,3.0,1.0,0.0
12388080,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638610839844,0.8420595526695251,0.2387527674436569,0.2155781239271164,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.885545551776886,0.2785875797271728,0.2643518149852752,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8579205274581909,0.2532311081886291,0.1776737719774246,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.8524557948112488,0.2483885139226913,0.2358862608671188,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636779785156,0.8313109874725342,0.2289642840623855,1.0335931777954102,286.3651428222656,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2334289550781,286.3716735839844,1.0,0.4260681867599487,1.0,1.0,0.0,1.0,-2.313307046890259,2.313302755355835,4.308962161303498e-06,1.7896482944488523,0.6650304794311523,0.6650304794311523,0.0,73.93375396728516,44.0,19190.23828125,-0.0,997.9931640625,1.0,283.1499938964844,285.7637939453125,292.19879150390625,293.5260925292969,293.1499938964844,293.1499938964844,283.1499938964844,20932.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62278813123703,1.0,0.0,0.0,1.7427372932434082,1.742745041847229,2.0265497369109653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.48828125,0.0,212.3394470214844,1895.4371337890625,0.0,1062.9090576171875,0.4644484519958496,1.0,0.0,3.0,1.0,0.0
12388140,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4955139160156,0.899758517742157,0.2401900738477707,0.2163031548261642,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961853027344,0.9536431431770324,0.2808940410614013,0.2659383416175842,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49578857421875,0.919520616531372,0.2551021873950958,0.1785452961921692,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956970214844,0.913276731967926,0.2506786584854126,0.2374646514654159,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49530029296875,0.8866077661514282,0.2299260646104812,1.0351086854934692,286.4969787597656,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.24053955078125,286.50439453125,1.0,0.4173929393291473,1.0,1.0,0.0,1.0,-2.320844411849976,2.320840120315552,4.336940037319437e-06,1.7954509258270264,0.6371841430664062,0.6371841430664062,0.0,61.75770568847656,32.0,18574.015625,-0.0,957.739990234375,1.0,283.1499938964844,285.8830871582031,292.2243347167969,293.5184020996094,293.1499938964844,293.1499938964844,283.1499938964844,21105.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611465334892273,1.0,0.0,0.0,1.6112769842147827,1.6112841367721558,1.7323428380677797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.0380859375,0.0,178.42982482910156,1895.4371337890625,0.0,994.4971313476562,0.4385302662849426,1.0,0.0,3.0,1.0,0.0
12388200,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4955139160156,0.899758517742157,0.2401900738477707,0.2163031548261642,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961853027344,0.9536431431770324,0.2808940410614013,0.2659383416175842,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49578857421875,0.919520616531372,0.2551021873950958,0.1785452961921692,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956970214844,0.913276731967926,0.2506786584854126,0.2374646514654159,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49530029296875,0.8866077661514282,0.2299260646104812,1.0351086854934692,286.4969787597656,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.24053955078125,286.50439453125,1.0,0.4173929393291473,1.0,1.0,0.0,1.0,-2.320844411849976,2.320840120315552,4.336940037319437e-06,1.7954509258270264,0.6371841430664062,0.6371841430664062,0.0,61.75770568847656,32.0,18574.015625,-0.0,957.739990234375,1.0,283.1499938964844,285.8830871582031,292.2243347167969,293.5184020996094,293.1499938964844,293.1499938964844,283.1499938964844,21105.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611465334892273,1.0,0.0,0.0,1.6112769842147827,1.6112841367721558,1.7323428380677797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.0380859375,0.0,178.42982482910156,1895.4371337890625,0.0,994.4971313476562,0.4385302662849426,1.0,0.0,3.0,1.0,0.0
12388260,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6301574707031,0.976014256477356,0.2419124692678451,0.2174625545740127,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.9977083206176758,0.2843647003173828,0.2480745464563369,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304016113281,0.9929460287094116,0.2572387158870697,0.179736703634262,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9887423515319824,0.2532262504100799,0.2394663542509079,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300048828125,0.9618235230445862,0.2311689853668213,1.038743495941162,286.6312866210937,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523193359375,286.6369323730469,1.0,0.4078918695449829,1.0,1.0,0.0,1.0,-2.3089637756347656,2.308959484100342,4.293662186682923e-06,1.7867408990859983,0.6119055151939392,0.6119055151939392,0.0,52.22696304321289,52.0,17852.2890625,-0.0,908.0860595703124,1.0,283.1499938964844,286.0043640136719,292.239013671875,293.4966735839844,293.1499938964844,293.1499938964844,283.1499938964844,20962.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003993153572083,1.0,0.0,0.0,1.484424710273743,1.484431266784668,1.470312724904943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.43896484375,0.0,148.79806518554688,1895.4371337890625,0.0,931.0256958007812,0.413501501083374,1.0,0.0,3.0,1.0,0.0
12388320,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6301574707031,0.976014256477356,0.2419124692678451,0.2174625545740127,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.9977083206176758,0.2843647003173828,0.2480745464563369,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304016113281,0.9929460287094116,0.2572387158870697,0.179736703634262,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9887423515319824,0.2532262504100799,0.2394663542509079,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300048828125,0.9618235230445862,0.2311689853668213,1.038743495941162,286.6312866210937,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523193359375,286.6369323730469,1.0,0.4078918695449829,1.0,1.0,0.0,1.0,-2.3089637756347656,2.308959484100342,4.293662186682923e-06,1.7867408990859983,0.6119055151939392,0.6119055151939392,0.0,52.22696304321289,52.0,17852.2890625,-0.0,908.0860595703124,1.0,283.1499938964844,286.0043640136719,292.239013671875,293.4966735839844,293.1499938964844,293.1499938964844,283.1499938964844,20962.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003993153572083,1.0,0.0,0.0,1.484424710273743,1.484431266784668,1.470312724904943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.43896484375,0.0,148.79806518554688,1895.4371337890625,0.0,931.0256958007812,0.413501501083374,1.0,0.0,3.0,1.0,0.0
12388380,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581787109375,0.9851211905479432,0.2437656968832016,0.2190492004156112,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75836181640625,0.9963945746421814,0.2914242744445801,0.2408451586961746,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75836181640625,0.996575653553009,0.2600715458393097,0.1780194640159607,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583923339844,0.9974879622459412,0.2559321820735931,0.2419331222772598,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579345703125,0.9714673161506652,0.2326156198978424,1.0447566509246826,286.7596130371094,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818908691406,286.7675476074219,1.0,0.4083842933177948,1.0,1.0,0.0,1.0,-2.309875011444092,2.309870719909668,4.295901817386039e-06,1.7868084907531738,0.5889270305633545,0.5889270305633545,0.0,51.43880462646485,72.0,17159.220703125,-0.0,906.0682373046876,1.0,283.1499938964844,286.1206359863281,292.24530029296875,293.46112060546875,293.1499938964844,293.1499938964844,283.1499938964844,20666.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878663063049316,1.0,0.0,0.0,1.3680408000946045,1.3680469989776611,1.2487961953411286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.04541015625,0.0,124.498779296875,1895.4371337890625,0.0,863.4772338867188,0.3907667696475982,1.0,0.0,3.0,1.0,0.0
12388440,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581787109375,0.9851211905479432,0.2437656968832016,0.2190492004156112,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75836181640625,0.9963945746421814,0.2914242744445801,0.2408451586961746,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75836181640625,0.996575653553009,0.2600715458393097,0.1780194640159607,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583923339844,0.9974879622459412,0.2559321820735931,0.2419331222772598,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579345703125,0.9714673161506652,0.2326156198978424,1.0447566509246826,286.7596130371094,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818908691406,286.7675476074219,1.0,0.4083842933177948,1.0,1.0,0.0,1.0,-2.309875011444092,2.309870719909668,4.295901817386039e-06,1.7868084907531738,0.5889270305633545,0.5889270305633545,0.0,51.43880462646485,72.0,17159.220703125,-0.0,906.0682373046876,1.0,283.1499938964844,286.1206359863281,292.24530029296875,293.46112060546875,293.1499938964844,293.1499938964844,283.1499938964844,20666.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878663063049316,1.0,0.0,0.0,1.3680408000946045,1.3680469989776611,1.2487961953411286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.04541015625,0.0,124.498779296875,1895.4371337890625,0.0,863.4772338867188,0.3907667696475982,1.0,0.0,3.0,1.0,0.0
12388500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.982280731201172,0.2447820752859115,0.2199454605579376,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348999023437,0.9972065091133118,0.2944217324256897,0.245098277926445,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349304199219,0.9982802271842957,0.2614831626415252,0.1818403899669647,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348693847656,0.9953845143318176,0.2573740780353546,0.2432797402143478,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343505859375,0.968086004257202,0.2334422022104263,1.048378586769104,286.8362121582031,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2939453125,286.8448181152344,1.0,0.4118416905403137,1.0,1.0,0.0,1.0,-2.3270423412323,2.327038049697876,4.359406375442632e-06,1.7998825311660769,0.5785834789276123,0.5785834789276123,0.0,52.41417694091797,72.0,16875.552734375,-0.0,927.0997924804688,1.0,283.1499938964844,286.1858215332031,292.2494812011719,293.4461364746094,293.1499938964844,293.1499938964844,283.1499938964844,20476.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811910033226013,1.0,0.0,0.0,1.3155866861343384,1.315592646598816,1.1548679879069824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.4619140625,0.0,114.39824676513672,1895.4371337890625,0.0,829.4066772460938,0.3805767595767975,1.0,0.0,3.0,1.0,0.0
12388560,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156494140625,0.9716875553131104,0.2458597421646118,0.22093266248703,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9988807439804076,0.2965851128101349,0.2568751871585846,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.9905093312263488,0.2625699341297149,0.1834636032581329,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159240722656,0.986508846282959,0.2588720917701721,0.2447177022695541,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153747558594,0.9561548233032228,0.2343234419822693,1.052450180053711,286.91729736328125,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3006286621094,286.9260559082031,1.0,0.417096883058548,1.0,1.0,0.0,1.0,-2.3509726524353027,2.350968360900879,4.449155312613584e-06,1.8183332681655884,0.569015622138977,0.569015622138977,0.0,54.51646423339844,92.0,16621.330078125,-0.0,960.1008911132812,1.0,283.1499938964844,286.2529602050781,292.25604248046875,293.4354248046875,293.1499938964844,293.1499938964844,283.1499938964844,20272.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574624240398407,1.0,0.0,0.0,1.267386555671692,1.2673922777175903,1.071794741847043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.21826171875,0.0,105.57665252685548,1895.4371337890625,0.0,797.1390991210938,0.3712496161460876,1.0,0.0,3.0,1.0,0.0
12388620,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0774841308594,0.9147281646728516,0.2481283545494079,0.2232182174921035,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782775878906,0.9774311184883118,0.2975541353225708,0.2821667194366455,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777893066406,0.9381597638130188,0.2650244832038879,0.1853342354297638,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777282714844,0.9337838888168336,0.2619703412055969,0.2479083836078643,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0772399902344,0.8988648653030396,0.2361547946929931,1.0619838237762451,287.0789489746094,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.297119140625,287.0860595703125,1.0,0.4314463138580322,1.0,1.0,0.0,1.0,-2.4016215801239014,2.4016170501708984,4.643216470867628e-06,1.8578944206237795,0.5520794987678528,0.5520794987678528,0.0,63.53955841064453,112.0,16158.658203125,-0.0,1050.796142578125,1.0,283.1499938964844,286.3837280273437,292.2757263183594,293.4261474609375,293.1499938964844,293.1499938964844,283.1499938964844,19863.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626815557479858,1.0,0.0,0.0,1.1836988925933838,1.1837042570114136,9.349231788746692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.79833984375,0.0,91.30300903320312,1895.4371337890625,0.0,741.5203247070312,0.3551684916019439,1.0,0.0,3.0,1.0,0.0
12388680,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0774841308594,0.9147281646728516,0.2481283545494079,0.2232182174921035,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782775878906,0.9774311184883118,0.2975541353225708,0.2821667194366455,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777893066406,0.9381597638130188,0.2650244832038879,0.1853342354297638,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777282714844,0.9337838888168336,0.2619703412055969,0.2479083836078643,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0772399902344,0.8988648653030396,0.2361547946929931,1.0619838237762451,287.0789489746094,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.297119140625,287.0860595703125,1.0,0.4314463138580322,1.0,1.0,0.0,1.0,-2.4016215801239014,2.4016170501708984,4.643216470867628e-06,1.8578944206237795,0.5520794987678528,0.5520794987678528,0.0,63.53955841064453,112.0,16158.658203125,-0.0,1050.796142578125,1.0,283.1499938964844,286.3837280273437,292.2757263183594,293.4261474609375,293.1499938964844,293.1499938964844,283.1499938964844,19863.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626815557479858,1.0,0.0,0.0,1.1836988925933838,1.1837042570114136,9.349231788746692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.79833984375,0.0,91.30300903320312,1895.4371337890625,0.0,741.5203247070312,0.3551684916019439,1.0,0.0,3.0,1.0,0.0
12388740,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032470703125,0.8467241525650024,0.2502978146076202,0.2257644832134246,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2038879394531,0.8981444239616394,0.2987456619739532,0.2835121154785156,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034912109375,0.8650960922241211,0.2675413489341736,0.1875323504209518,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034606933594,0.8622402548789978,0.264996200799942,0.2513865828514099,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.8334693312644958,0.2378774583339691,1.0726864337921145,287.2044372558594,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2946472167969,287.2105407714844,1.0,0.4472692310810089,1.0,1.0,0.0,1.0,-2.4259724617004395,2.4259676933288574,4.737712060887134e-06,1.8767337799072263,0.5373506546020508,0.5373506546020508,0.0,79.73381805419922,130.0,15687.19921875,-0.0,1144.7191162109375,1.0,283.1499938964844,286.48779296875,292.29754638671875,293.4220886230469,293.1499938964844,293.1499938964844,283.1499938964844,19511.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552544355392456,1.0,0.0,0.0,1.114517331123352,1.1145223379135132,8.28833037758159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.52001953125,0.0,80.56220245361328,1895.4371337890625,0.0,697.2857666015625,0.3421235680580139,1.0,0.0,3.0,1.0,0.0
12388800,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032470703125,0.8467241525650024,0.2502978146076202,0.2257644832134246,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2038879394531,0.8981444239616394,0.2987456619739532,0.2835121154785156,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034912109375,0.8650960922241211,0.2675413489341736,0.1875323504209518,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034606933594,0.8622402548789978,0.264996200799942,0.2513865828514099,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.8334693312644958,0.2378774583339691,1.0726864337921145,287.2044372558594,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2946472167969,287.2105407714844,1.0,0.4472692310810089,1.0,1.0,0.0,1.0,-2.4259724617004395,2.4259676933288574,4.737712060887134e-06,1.8767337799072263,0.5373506546020508,0.5373506546020508,0.0,79.73381805419922,130.0,15687.19921875,-0.0,1144.7191162109375,1.0,283.1499938964844,286.48779296875,292.29754638671875,293.4220886230469,293.1499938964844,293.1499938964844,283.1499938964844,19511.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552544355392456,1.0,0.0,0.0,1.114517331123352,1.1145223379135132,8.28833037758159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.52001953125,0.0,80.56220245361328,1895.4371337890625,0.0,697.2857666015625,0.3421235680580139,1.0,0.0,3.0,1.0,0.0
12388860,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.8053639531135559,0.2523764371871948,0.2282541692256927,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.31610107421875,0.8511526584625244,0.3009743094444275,0.2860700190067291,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157958984375,0.8228515982627869,0.2700408399105072,0.1897514015436172,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.8207715153694153,0.2679561972618103,0.2548341155052185,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153686523437,0.7913329005241394,0.2395309209823608,1.083204746246338,287.3166198730469,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2973937988281,287.322021484375,1.0,0.4634502530097961,1.0,1.0,0.0,1.0,-2.4514806270599365,2.4514758586883545,4.8377660277765244e-06,1.8964745998382568,0.524815022945404,0.524815022945404,0.0,96.88124084472656,118.0,15286.75390625,-0.0,1245.8499755859375,1.0,283.1499938964844,286.5790710449219,292.3172302246094,293.4188232421875,293.1499938964844,293.1499938964844,283.1499938964844,19211.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435340404510498,1.0,0.0,0.0,1.0579065084457395,1.057911396026611,7.4677195982531e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.78125,0.0,72.452880859375,1895.4371337890625,0.0,660.156005859375,0.3316415846347809,1.0,0.0,3.0,1.0,0.0
12388920,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.8053639531135559,0.2523764371871948,0.2282541692256927,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.31610107421875,0.8511526584625244,0.3009743094444275,0.2860700190067291,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157958984375,0.8228515982627869,0.2700408399105072,0.1897514015436172,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.8207715153694153,0.2679561972618103,0.2548341155052185,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153686523437,0.7913329005241394,0.2395309209823608,1.083204746246338,287.3166198730469,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2973937988281,287.322021484375,1.0,0.4634502530097961,1.0,1.0,0.0,1.0,-2.4514806270599365,2.4514758586883545,4.8377660277765244e-06,1.8964745998382568,0.524815022945404,0.524815022945404,0.0,96.88124084472656,118.0,15286.75390625,-0.0,1245.8499755859375,1.0,283.1499938964844,286.5790710449219,292.3172302246094,293.4188232421875,293.1499938964844,293.1499938964844,283.1499938964844,19211.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435340404510498,1.0,0.0,0.0,1.0579065084457395,1.057911396026611,7.4677195982531e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.78125,0.0,72.452880859375,1895.4371337890625,0.0,660.156005859375,0.3316415846347809,1.0,0.0,3.0,1.0,0.0
12388980,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129638671875,0.7946326732635498,0.2544196546077728,0.2302985042333603,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134521484375,0.8406597375869751,0.3036175966262817,0.2887078523635864,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.8129984736442566,0.2725253403186798,0.1916467398405075,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.8113090991973877,0.2708756327629089,0.2578158378601074,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4128112792969,0.7804615497589111,0.2411449253559112,1.0915168523788452,287.4138488769531,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3015441894531,287.4183654785156,1.0,0.4701719284057617,1.0,1.0,0.0,1.0,-2.472956657409668,2.472951650619507,4.922955668007489e-06,1.91315495967865,0.5142931342124939,0.5142931342124939,0.0,103.33199310302734,106.0,14976.646484375,-0.0,1298.9228515625,1.0,283.1499938964844,286.6653137207031,292.3371276855469,293.41998291015625,293.1499938964844,293.1499938964844,283.1499938964844,18962.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535597562789917,1.0,0.0,0.0,1.0121444463729858,1.012149214744568,6.835628596491007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.419921875,0.0,66.33082580566406,1895.4371337890625,0.0,629.0846557617188,0.3233101665973663,1.0,0.0,3.0,1.0,0.0
12389040,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129638671875,0.7946326732635498,0.2544196546077728,0.2302985042333603,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134521484375,0.8406597375869751,0.3036175966262817,0.2887078523635864,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.8129984736442566,0.2725253403186798,0.1916467398405075,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.8113090991973877,0.2708756327629089,0.2578158378601074,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4128112792969,0.7804615497589111,0.2411449253559112,1.0915168523788452,287.4138488769531,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3015441894531,287.4183654785156,1.0,0.4701719284057617,1.0,1.0,0.0,1.0,-2.472956657409668,2.472951650619507,4.922955668007489e-06,1.91315495967865,0.5142931342124939,0.5142931342124939,0.0,103.33199310302734,106.0,14976.646484375,-0.0,1298.9228515625,1.0,283.1499938964844,286.6653137207031,292.3371276855469,293.41998291015625,293.1499938964844,293.1499938964844,283.1499938964844,18962.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535597562789917,1.0,0.0,0.0,1.0121444463729858,1.012149214744568,6.835628596491007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.419921875,0.0,66.33082580566406,1895.4371337890625,0.0,629.0846557617188,0.3233101665973663,1.0,0.0,3.0,1.0,0.0
12389100,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.45562744140625,0.7959051132202148,0.2554512023925781,0.2312148213386535,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4560546875,0.8420327305793762,0.3050202131271362,0.2900028824806213,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.455810546875,0.8143578171730042,0.2737759053707123,0.1925120502710342,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4557800292969,0.8128898739814758,0.2723368406295776,0.2591878473758697,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4554748535156,0.7815218567848206,0.2419544607400894,1.0951128005981443,287.4564514160156,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3038330078125,287.4605712890625,1.0,0.4714396595954895,1.0,1.0,0.0,1.0,-2.4826228618621826,2.482617855072021,4.961510512657696e-06,1.9206435680389404,0.5097199082374573,0.5097199082374573,0.0,103.56393432617188,106.0,14859.5927734375,-0.0,1311.791259765625,1.0,283.1499938964844,286.7064208984375,292.3480529785156,293.4235534667969,293.1499938964844,293.1499938964844,283.1499938964844,18855.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321845412254333,1.0,0.0,0.0,0.9927564263343812,0.9927611351013184,6.57625847111376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.8828125,0.0,63.85191345214844,1895.4371337890625,0.0,616.17724609375,0.3198239505290985,1.0,0.0,3.0,1.0,0.0
12389160,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.8001148104667664,0.2564899921417236,0.2320868670940399,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49560546875,0.8463282585144043,0.3064545691013336,0.2912811934947967,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.8184816837310791,0.2750320136547088,0.1933418214321136,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.495361328125,0.81723552942276,0.2738005518913269,0.2605083882808685,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4950866699219,0.7854517698287964,0.242767333984375,1.0984686613082886,287.4959716796875,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.30615234375,287.4997863769531,1.0,0.4716936647891998,1.0,1.0,0.0,1.0,-2.4918224811553955,2.4918174743652344,4.998341864848044e-06,1.927767276763916,0.5055911540985107,0.5055911540985107,0.0,102.43054962158205,94.0,14751.30859375,-0.0,1318.3697509765625,1.0,283.1499938964844,286.7444763183594,292.359375,293.428466796875,293.1499938964844,293.1499938964844,283.1499938964844,18758.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291751027107239,1.0,0.0,0.0,0.9754708409309388,0.9754754304885864,6.349243619752087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.9873046875,0.0,61.6963119506836,1895.4371337890625,0.0,605.0176391601562,0.3167348504066467,1.0,0.0,3.0,1.0,0.0
12389220,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663146972656,0.8154816627502441,0.2585861980915069,0.2337384819984436,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.566650390625,0.8626039028167725,0.3093816041946411,0.2937890291213989,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.8334420919418335,0.2775580883026123,0.1949259638786316,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.8325815796852112,0.276735246181488,0.2630402743816376,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5661926269531,0.8005785942077637,0.2444028854370117,1.104674220085144,287.56695556640625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106384277344,287.5702209472656,1.0,0.4700095057487488,1.0,1.0,0.0,1.0,-2.5092217922210693,2.509216785430908,5.068365680926945e-06,1.941232681274414,0.4986111223697662,0.4986111223697662,0.0,97.18880462646484,82.0,14575.306640625,-0.0,1317.66455078125,1.0,283.1499938964844,286.8126525878906,292.38201904296875,293.4410095214844,293.1499938964844,293.1499938964844,283.1499938964844,18590.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242642164230347,1.0,0.0,0.0,0.9466050267219543,0.9466094970703124,5.979034511938154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.97900390625,0.0,58.20304489135742,1895.4371337890625,0.0,587.2437744140625,0.3116045892238617,1.0,0.0,3.0,1.0,0.0
12389280,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663146972656,0.8154816627502441,0.2585861980915069,0.2337384819984436,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.566650390625,0.8626039028167725,0.3093816041946411,0.2937890291213989,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.8334420919418335,0.2775580883026123,0.1949259638786316,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.8325815796852112,0.276735246181488,0.2630402743816376,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5661926269531,0.8005785942077637,0.2444028854370117,1.104674220085144,287.56695556640625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106384277344,287.5702209472656,1.0,0.4700095057487488,1.0,1.0,0.0,1.0,-2.5092217922210693,2.509216785430908,5.068365680926945e-06,1.941232681274414,0.4986111223697662,0.4986111223697662,0.0,97.18880462646484,82.0,14575.306640625,-0.0,1317.66455078125,1.0,283.1499938964844,286.8126525878906,292.38201904296875,293.4410095214844,293.1499938964844,293.1499938964844,283.1499938964844,18590.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242642164230347,1.0,0.0,0.0,0.9466050267219543,0.9466094970703124,5.979034511938154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.97900390625,0.0,58.20304489135742,1895.4371337890625,0.0,587.2437744140625,0.3116045892238617,1.0,0.0,3.0,1.0,0.0
12389340,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62762451171875,0.8386001586914062,0.2606956362724304,0.2353067994117736,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279296875,0.8895766735076904,0.3123475015163421,0.2962399423122406,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.8578619956970215,0.2800933122634887,0.19644196331501,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.8573405742645264,0.2796732485294342,0.2654735445976257,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62750244140625,0.8238728046417236,0.2460446953773498,1.110426425933838,287.628173828125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3147888183594,287.6309814453125,1.0,0.4663723409175873,1.0,1.0,0.0,1.0,-2.525707721710205,2.525702714920044,5.135157607583096e-06,1.9539836645126345,0.4932529032230377,0.4932529032230377,0.0,89.29337310791016,70.0,14452.1328125,-0.0,1304.342529296875,1.0,283.1499938964844,286.8711242675781,292.4042663574219,293.456298828125,293.1499938964844,293.1499938964844,283.1499938964844,18450.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206372737884521,1.0,0.0,0.0,0.9245153665542604,0.9245197772979736,5.7032409017665486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.15771484375,0.0,55.60667419433594,1895.4371337890625,0.0,574.457275390625,0.3076781630516052,1.0,0.0,3.0,1.0,0.0
12389400,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62762451171875,0.8386001586914062,0.2606956362724304,0.2353067994117736,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279296875,0.8895766735076904,0.3123475015163421,0.2962399423122406,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.8578619956970215,0.2800933122634887,0.19644196331501,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.8573405742645264,0.2796732485294342,0.2654735445976257,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62750244140625,0.8238728046417236,0.2460446953773498,1.110426425933838,287.628173828125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3147888183594,287.6309814453125,1.0,0.4663723409175873,1.0,1.0,0.0,1.0,-2.525707721710205,2.525702714920044,5.135157607583096e-06,1.9539836645126345,0.4932529032230377,0.4932529032230377,0.0,89.29337310791016,70.0,14452.1328125,-0.0,1304.342529296875,1.0,283.1499938964844,286.8711242675781,292.4042663574219,293.456298828125,293.1499938964844,293.1499938964844,283.1499938964844,18450.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206372737884521,1.0,0.0,0.0,0.9245153665542604,0.9245197772979736,5.7032409017665486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.15771484375,0.0,55.60667419433594,1895.4371337890625,0.0,574.457275390625,0.3076781630516052,1.0,0.0,3.0,1.0,0.0
12389460,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.8739755749702454,0.2628030776977539,0.2368171960115432,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.932382345199585,0.3153223693370819,0.2986427545547485,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8956766128540039,0.2826245129108429,0.1979112476110458,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8955432772636414,0.2826035916805267,0.2678396999835968,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801147460937,0.8571557402610779,0.2476812750101089,1.1158720254898071,287.6806945800781,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.31842041015625,287.6830749511719,1.0,0.4615458846092224,1.0,1.0,0.0,1.0,-2.5415613651275635,2.5415561199188232,5.199795396038098e-06,1.966240286827088,0.4894268214702606,0.4894268214702606,0.0,79.79629516601562,58.0,14379.673828125,-0.0,1283.084716796875,1.0,283.1499938964844,286.9207763671875,292.4262390136719,293.4742126464844,293.1499938964844,293.1499938964844,283.1499938964844,18331.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181018114089966,1.0,0.0,0.0,0.908381462097168,0.9083858132362366,5.5059206971463936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.46435546875,0.0,53.73320770263672,1895.4371337890625,0.0,565.6875,0.3047688007354736,1.0,0.0,3.0,1.0,0.0
12389520,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.8739755749702454,0.2628030776977539,0.2368171960115432,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.932382345199585,0.3153223693370819,0.2986427545547485,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8956766128540039,0.2826245129108429,0.1979112476110458,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8955432772636414,0.2826035916805267,0.2678396999835968,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801147460937,0.8571557402610779,0.2476812750101089,1.1158720254898071,287.6806945800781,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.31842041015625,287.6830749511719,1.0,0.4615458846092224,1.0,1.0,0.0,1.0,-2.5415613651275635,2.5415561199188232,5.199795396038098e-06,1.966240286827088,0.4894268214702606,0.4894268214702606,0.0,79.79629516601562,58.0,14379.673828125,-0.0,1283.084716796875,1.0,283.1499938964844,286.9207763671875,292.4262390136719,293.4742126464844,293.1499938964844,293.1499938964844,283.1499938964844,18331.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181018114089966,1.0,0.0,0.0,0.908381462097168,0.9083858132362366,5.5059206971463936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.46435546875,0.0,53.73320770263672,1895.4371337890625,0.0,565.6875,0.3047688007354736,1.0,0.0,3.0,1.0,0.0
12389580,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7061462402344,0.902299165725708,0.2639788687229156,0.2376429587602615,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.70635986328125,0.9652382135391236,0.3169853091239929,0.2999694943428039,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70623779296875,0.927111566066742,0.2840356230735779,0.1987174749374389,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70623779296875,0.927237331867218,0.2842370271682739,0.2691410481929779,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7060546875,0.8841494917869568,0.2485910952091217,1.1188137531280518,287.7065734863281,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202209472656,287.708740234375,1.0,0.4585006237030029,1.0,1.0,0.0,1.0,-2.5502147674560547,2.5502095222473145,5.235246590018505e-06,1.972928762435913,0.4879261553287506,0.4879261553287506,0.0,74.02403259277344,58.0,14360.5439453125,-0.0,1268.799072265625,1.0,283.1499938964844,286.9449768066406,292.4385986328125,293.4855041503906,293.1499938964844,293.1499938964844,283.1499938964844,18271.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171168446540833,1.0,0.0,0.0,0.9017150402069092,0.9017193913459778,5.425404125958266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.693359375,0.0,52.95378112792969,1895.4371337890625,0.0,562.3173828125,0.3035317659378052,1.0,0.0,3.0,1.0,0.0
12389640,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7248840332031,0.933327615261078,0.2649002075195312,0.2382838129997253,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.72509765625,0.9917166233062744,0.318288654088974,0.3010032773017883,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7249755859375,0.9590303301811218,0.2851395905017853,0.1993435174226761,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7249755859375,0.9593519568443298,0.2855151891708374,0.2701530158519745,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7248229980469,0.9119933843612672,0.2493010610342025,1.1210769414901731,287.72528076171875,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.32147216796875,287.727294921875,1.0,0.4559884667396545,1.0,1.0,0.0,1.0,-2.5569143295288086,2.5569090843200684,5.26277608514647e-06,1.9781064987182613,0.4870527982711792,0.4870527982711792,0.0,69.33300018310547,76.0,14355.7744140625,-0.0,1256.69921875,1.0,283.1499938964844,286.9622802734375,292.44842529296875,293.4950256347656,293.1499938964844,293.1499938964844,283.1499938964844,18228.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165476202964783,1.0,0.0,0.0,0.8975657820701599,0.8975700736045837,5.3755883300254936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.90771484375,0.0,52.460205078125,1895.4371337890625,0.0,560.3790283203125,0.3027360141277313,1.0,0.0,3.0,1.0,0.0
