time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389700,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74493408203125,0.9441608786582948,0.2659380435943603,0.2391680032014846,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451477050781,0.9990000128746032,0.3197719752788543,0.3021231591701507,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450256347656,0.9690344333648682,0.2863833308219909,0.2001746147871017,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450256347656,0.9695540070533752,0.2869573533535003,0.2714647948741913,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.744873046875,0.9223024249076844,0.2500979900360107,1.1244184970855713,287.7453308105469,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3227233886719,287.7472229003906,1.0,0.4569910764694214,1.0,1.0,0.0,1.0,-2.565408945083618,2.565403699874878,5.297866209730273e-06,1.9847114086151123,0.4863921999931335,0.4863921999931335,0.0,68.29156494140625,76.0,14363.3935546875,-0.0,1262.96044921875,1.0,283.1499938964844,286.98046875,292.459716796875,293.50665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18181.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161197781562805,1.0,0.0,0.0,0.8939939737319946,0.8939982652664185,5.3328903959481984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.9765625,0.0,52.02070617675781,1895.4371337890625,0.0,558.9268188476562,0.3020141124725342,1.0,0.0,3.0,1.0,0.0
12389760,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641296386719,0.939508318901062,0.2669548690319061,0.2401182949542999,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76434326171875,0.996393620967865,0.3212390840053558,0.3037704825401306,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.76422119140625,0.9649949073791504,0.2876056432723999,0.2010565847158432,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76422119140625,0.9657492637634276,0.2883798778057098,0.2728466689586639,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640686035156,0.9174374938011168,0.2508752942085266,1.128093957901001,287.7644958496094,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.32373046875,287.7663879394531,1.0,0.4595682621002197,1.0,1.0,0.0,1.0,-2.5762181282043457,2.576212882995605,5.34237142346683e-06,1.9929585456848145,0.4860871732234955,0.4860871732234955,0.0,69.50326538085938,94.0,14386.7099609375,-0.0,1281.5291748046875,1.0,283.1499938964844,286.9974670410156,292.47125244140625,293.5192565917969,293.1499938964844,293.1499938964844,283.1499938964844,18136.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159308910369873,1.0,0.0,0.0,0.8916173577308655,0.8916216492652893,5.304573846842686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.72412109375,0.0,51.70451354980469,1895.4371337890625,0.0,558.2868041992188,0.3014785647392273,1.0,0.0,3.0,1.0,0.0
12389820,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.9016981720924376,0.2689332365989685,0.2421505600214004,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.9657407402992249,0.3240737617015838,0.306726723909378,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.9271611571311952,0.2899512946605682,0.2029076367616653,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.9284911751747132,0.2911304533481598,0.2757328152656555,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.8825054168701172,0.2523420453071594,1.1360373497009275,287.79901123046875,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8005676269531,1.0,0.468108057975769,1.0,1.0,0.0,1.0,-2.5973944664001465,2.597388982772827,5.430514647741802e-06,2.009318828582764,0.4865069389343261,0.4865069389343261,0.0,76.93798828125,112.0,14468.2177734375,-0.0,1341.302978515625,1.0,283.1499938964844,287.027099609375,292.4952087402344,293.54766845703125,293.1499938964844,293.1499938964844,283.1499938964844,18051.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163129568099976,1.0,0.0,0.0,0.8903108239173889,0.890315055847168,5.2890385404680273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.1435546875,0.0,51.42100524902344,1895.4371337890625,0.0,559.5820922851562,0.3009397089481354,1.0,0.0,3.0,1.0,0.0
12389880,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.9016981720924376,0.2689332365989685,0.2421505600214004,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.9657407402992249,0.3240737617015838,0.306726723909378,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.9271611571311952,0.2899512946605682,0.2029076367616653,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.9284911751747132,0.2911304533481598,0.2757328152656555,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.8825054168701172,0.2523420453071594,1.1360373497009275,287.79901123046875,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8005676269531,1.0,0.468108057975769,1.0,1.0,0.0,1.0,-2.5973944664001465,2.597388982772827,5.430514647741802e-06,2.009318828582764,0.4865069389343261,0.4865069389343261,0.0,76.93798828125,112.0,14468.2177734375,-0.0,1341.302978515625,1.0,283.1499938964844,287.027099609375,292.4952087402344,293.54766845703125,293.1499938964844,293.1499938964844,283.1499938964844,18051.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163129568099976,1.0,0.0,0.0,0.8903108239173889,0.890315055847168,5.2890385404680273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.1435546875,0.0,51.42100524902344,1895.4371337890625,0.0,559.5820922851562,0.3009397089481354,1.0,0.0,3.0,1.0,0.0
12389940,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274230957031,0.8603153824806213,0.270908772945404,0.2443312555551529,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.9173681735992432,0.326836496591568,0.3097781538963318,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8821848630905151,0.292140781879425,0.2047782689332962,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8836987614631653,0.293728619813919,0.2786497771739959,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8273620605469,0.8425690531730652,0.2536844909191131,1.1442413330078125,287.8276672363281,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3240966796875,287.8289489746094,1.0,0.4796043634414673,1.0,1.0,0.0,1.0,-2.6192917823791504,2.619286298751831,5.52242590856622e-06,2.0262393951416016,0.4882452189922333,0.4882452189922333,0.0,88.72048950195312,130.0,14597.099609375,-0.0,1422.35498046875,1.0,283.1499938964844,287.0503234863281,292.5202331542969,293.5800476074219,293.1499938964844,293.1499938964844,283.1499938964844,17971.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177205204963684,1.0,0.0,0.0,0.893365204334259,0.8933694958686829,5.3253913279149856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.884765625,0.0,51.57435607910156,1895.4371337890625,0.0,564.38037109375,0.3010725080966949,1.0,0.0,3.0,1.0,0.0
12390000,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274230957031,0.8603153824806213,0.270908772945404,0.2443312555551529,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.9173681735992432,0.326836496591568,0.3097781538963318,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8821848630905151,0.292140781879425,0.2047782689332962,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8836987614631653,0.293728619813919,0.2786497771739959,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8273620605469,0.8425690531730652,0.2536844909191131,1.1442413330078125,287.8276672363281,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3240966796875,287.8289489746094,1.0,0.4796043634414673,1.0,1.0,0.0,1.0,-2.6192917823791504,2.619286298751831,5.52242590856622e-06,2.0262393951416016,0.4882452189922333,0.4882452189922333,0.0,88.72048950195312,130.0,14597.099609375,-0.0,1422.35498046875,1.0,283.1499938964844,287.0503234863281,292.5202331542969,293.5800476074219,293.1499938964844,293.1499938964844,283.1499938964844,17971.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177205204963684,1.0,0.0,0.0,0.893365204334259,0.8933694958686829,5.3253913279149856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.884765625,0.0,51.57435607910156,1895.4371337890625,0.0,564.38037109375,0.3010725080966949,1.0,0.0,3.0,1.0,0.0
12390060,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.850341796875,0.8257061839103699,0.2728502452373504,0.2465924173593521,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8769274950027466,0.3295177519321441,0.3128629624843597,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8451991677284241,0.2941932380199432,0.2066293656826019,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.846913754940033,0.2961903512477875,0.2815413475036621,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503112792969,0.8083829283714294,0.2549011409282684,1.1523946523666382,287.8505249023437,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.8515625,1.0,0.4927410781383514,1.0,1.0,0.0,1.0,-2.641211748123169,2.6412062644958496,5.6152139222831465e-06,2.043182134628296,0.4912455976009369,0.4912455976009369,0.0,103.25048065185548,118.0,14771.208984375,-0.0,1517.1243896484375,1.0,283.1499938964844,287.06719970703125,292.54608154296875,293.6159362792969,293.1499938964844,293.1499938964844,283.1499938964844,17894.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201023817062378,1.0,0.0,0.0,0.9005832076072693,0.9005874395370483,5.41179225876931e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.8359375,0.0,52.14496612548828,1895.4371337890625,0.0,572.5957641601562,0.3018460273742676,1.0,0.0,3.0,1.0,0.0
12390120,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.850341796875,0.8257061839103699,0.2728502452373504,0.2465924173593521,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8769274950027466,0.3295177519321441,0.3128629624843597,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8451991677284241,0.2941932380199432,0.2066293656826019,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.846913754940033,0.2961903512477875,0.2815413475036621,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503112792969,0.8083829283714294,0.2549011409282684,1.1523946523666382,287.8505249023437,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.8515625,1.0,0.4927410781383514,1.0,1.0,0.0,1.0,-2.641211748123169,2.6412062644958496,5.6152139222831465e-06,2.043182134628296,0.4912455976009369,0.4912455976009369,0.0,103.25048065185548,118.0,14771.208984375,-0.0,1517.1243896484375,1.0,283.1499938964844,287.06719970703125,292.54608154296875,293.6159362792969,293.1499938964844,293.1499938964844,283.1499938964844,17894.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201023817062378,1.0,0.0,0.0,0.9005832076072693,0.9005874395370483,5.41179225876931e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.8359375,0.0,52.14496612548828,1895.4371337890625,0.0,572.5957641601562,0.3018460273742676,1.0,0.0,3.0,1.0,0.0
12390180,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656616210937,0.8191682696342468,0.2747772932052612,0.2484577149152755,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8696655035018921,0.3321353793144226,0.3154887557029724,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.8383188247680664,0.2961460947990417,0.2081132978200912,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.8403401374816895,0.2985483109951019,0.2839336693286896,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656616210937,0.8007160425186157,0.2560154497623443,1.1581915616989136,287.86578369140625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8663330078125,1.0,0.4973374307155609,1.0,1.0,0.0,1.0,-2.658238649368286,2.658232927322388,5.687957127520349e-06,2.056407928466797,0.4954140484333038,0.4954140484333038,0.0,107.73733520507812,106.0,14980.236328125,-0.0,1560.9775390625,1.0,283.1499938964844,287.0766296386719,292.5726318359375,293.6549377441406,293.1499938964844,293.1499938964844,283.1499938964844,17821.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233660340309143,1.0,0.0,0.0,0.9117444753646852,0.9117487668991088,5.546764469954724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.6533203125,0.0,53.12057876586914,1895.4371337890625,0.0,584.050537109375,0.3032360970973968,1.0,0.0,3.0,1.0,0.0
12390240,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656616210937,0.8191682696342468,0.2747772932052612,0.2484577149152755,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8696655035018921,0.3321353793144226,0.3154887557029724,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.8383188247680664,0.2961460947990417,0.2081132978200912,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.8403401374816895,0.2985483109951019,0.2839336693286896,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656616210937,0.8007160425186157,0.2560154497623443,1.1581915616989136,287.86578369140625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8663330078125,1.0,0.4973374307155609,1.0,1.0,0.0,1.0,-2.658238649368286,2.658232927322388,5.687957127520349e-06,2.056407928466797,0.4954140484333038,0.4954140484333038,0.0,107.73733520507812,106.0,14980.236328125,-0.0,1560.9775390625,1.0,283.1499938964844,287.0766296386719,292.5726318359375,293.6549377441406,293.1499938964844,293.1499938964844,283.1499938964844,17821.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233660340309143,1.0,0.0,0.0,0.9117444753646852,0.9117487668991088,5.546764469954724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.6533203125,0.0,53.12057876586914,1895.4371337890625,0.0,584.050537109375,0.3032360970973968,1.0,0.0,3.0,1.0,0.0
12390300,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.8217127919197083,0.2757714688777923,0.2493040859699249,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704833984375,0.8726805448532104,0.33344367146492,0.3166864514350891,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704528808594,0.8408589363098145,0.2971062660217285,0.2087616026401519,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704528808594,0.8430672287940979,0.2997073531150818,0.2849997878074646,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.8030436635017395,0.2565554976463318,1.1604783535003662,287.8705139160156,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3198547363281,287.87091064453125,1.0,0.497802585363388,1.0,1.0,0.0,1.0,-2.665503978729248,2.6654982566833496,5.719095497624949e-06,2.062029838562012,0.4979124665260315,0.4979124665260315,0.0,107.20909881591795,106.0,15098.3056640625,-0.0,1568.751708984375,1.0,283.1499938964844,287.07843017578125,292.5860290527344,293.67535400390625,293.1499938964844,293.1499938964844,283.1499938964844,17785.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252817869186401,1.0,0.0,0.0,0.9187440872192384,0.918748378753662,5.632258748278218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.17919921875,0.0,53.75909805297852,1895.4371337890625,0.0,590.8825073242188,0.3041577041149139,1.0,0.0,3.0,1.0,0.0
12390360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.8269017338752747,0.2768073379993438,0.2501369714736938,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.8787683248519897,0.3347619473934173,0.3178429007530212,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.8461556434631348,0.2980546057224273,0.2093667685985565,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.8485753536224365,0.3008524477481842,0.2860054075717926,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736267089844,0.8081448078155518,0.2570880651473999,1.162500500679016,287.8736877441406,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3190612792969,287.8739624023437,1.0,0.4973964691162109,1.0,1.0,0.0,1.0,-2.672260999679565,2.672255277633667,5.74812111153733e-06,2.067254066467285,0.5006784200668335,0.5006784200668335,0.0,105.45494842529295,94.0,15225.73828125,-0.0,1570.2603759765625,1.0,283.1499938964844,287.0786437988281,292.599609375,293.6964111328125,293.1499938964844,293.1499938964844,283.1499938964844,17749.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273612141609192,1.0,0.0,0.0,0.9266701936721802,0.926674485206604,5.7298574773767554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.15966796875,0.0,54.498779296875,1895.4371337890625,0.0,598.3900756835938,0.3052287697792053,1.0,0.0,3.0,1.0,0.0
12390420,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8444544076919556,0.2789530456066131,0.2517878711223602,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8993150591850281,0.3374207019805908,0.3200759291648865,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8644984364509583,0.2999231815338135,0.2104792296886444,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8674279451370239,0.3031090497970581,0.2878786027431488,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8246738910675049,0.2581358850002289,1.1659680604934692,287.8759155273437,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8759155273437,1.0,0.4946962594985962,1.0,1.0,0.0,1.0,-2.6846842765808105,2.684678316116333,5.801661245641299e-06,2.076850652694702,0.5069951415061951,0.5069951415061951,0.0,99.28365325927734,82.0,15509.0625,-0.0,1559.5546875,1.0,283.1499938964844,287.07452392578125,292.6273803710937,293.74072265625,293.1499938964844,293.1499938964844,283.1499938964844,17676.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5319812893867493,1.0,0.0,0.0,0.9452893733978271,0.9452937245368958,5.962426286032496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.59033203125,0.0,56.29149627685547,1895.4371337890625,0.0,615.4170532226562,0.3078249990940094,1.0,0.0,3.0,1.0,0.0
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8444544076919556,0.2789530456066131,0.2517878711223602,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8993150591850281,0.3374207019805908,0.3200759291648865,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8644984364509583,0.2999231815338135,0.2104792296886444,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8674279451370239,0.3031090497970581,0.2878786027431488,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8246738910675049,0.2581358850002289,1.1659680604934692,287.8759155273437,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8759155273437,1.0,0.4946962594985962,1.0,1.0,0.0,1.0,-2.6846842765808105,2.684678316116333,5.801661245641299e-06,2.076850652694702,0.5069951415061951,0.5069951415061951,0.0,99.28365325927734,82.0,15509.0625,-0.0,1559.5546875,1.0,283.1499938964844,287.07452392578125,292.6273803710937,293.74072265625,293.1499938964844,293.1499938964844,283.1499938964844,17676.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5319812893867493,1.0,0.0,0.0,0.9452893733978271,0.9452937245368958,5.962426286032496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.59033203125,0.0,56.29149627685547,1895.4371337890625,0.0,615.4170532226562,0.3078249990940094,1.0,0.0,3.0,1.0,0.0
12390540,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8730370402336121,0.2811503112316131,0.2534093558788299,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.9342441558837892,0.3400961756706238,0.3222377896308899,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.894295871257782,0.3017572462558746,0.2115007936954498,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8977891802787781,0.3053251206874847,0.2896226644515991,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8503672480583191,0.2591592371463775,1.1689023971557615,287.8730773925781,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.316650390625,287.8728942871094,1.0,0.4903347194194793,1.0,1.0,0.0,1.0,-2.6960811614990234,2.696075201034546,5.850980414834339e-06,2.085646629333496,0.5143256783485413,0.5143256783485413,0.0,90.79011535644533,70.0,15830.359375,-0.0,1536.6114501953125,1.0,283.1499938964844,287.06494140625,292.6564025878906,293.7883605957031,293.1499938964844,293.1499938964844,283.1499938964844,17601.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372009873390198,1.0,0.0,0.0,0.967583954334259,0.9675883650779724,6.246989414648851e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.10302734375,0.0,58.52390670776367,1895.4371337890625,0.0,635.2417602539062,0.3110410869121551,1.0,0.0,3.0,1.0,0.0
12390600,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8730370402336121,0.2811503112316131,0.2534093558788299,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.9342441558837892,0.3400961756706238,0.3222377896308899,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.894295871257782,0.3017572462558746,0.2115007936954498,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8977891802787781,0.3053251206874847,0.2896226644515991,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8503672480583191,0.2591592371463775,1.1689023971557615,287.8730773925781,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.316650390625,287.8728942871094,1.0,0.4903347194194793,1.0,1.0,0.0,1.0,-2.6960811614990234,2.696075201034546,5.850980414834339e-06,2.085646629333496,0.5143256783485413,0.5143256783485413,0.0,90.79011535644533,70.0,15830.359375,-0.0,1536.6114501953125,1.0,283.1499938964844,287.06494140625,292.6564025878906,293.7883605957031,293.1499938964844,293.1499938964844,283.1499938964844,17601.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372009873390198,1.0,0.0,0.0,0.967583954334259,0.9675883650779724,6.246989414648851e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.10302734375,0.0,58.52390670776367,1895.4371337890625,0.0,635.2417602539062,0.3110410869121551,1.0,0.0,3.0,1.0,0.0
12390660,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.918292760848999,0.2833786308765411,0.2550102770328522,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.982205867767334,0.3427795469760895,0.3243548572063446,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.943040132522583,0.3035507798194885,0.2124564796686172,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.94748854637146,0.3074957430362701,0.2912725806236267,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8912151455879211,0.2601509392261505,1.171450972557068,287.8656921386719,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.86529541015625,1.0,0.4849626123905182,1.0,1.0,0.0,1.0,-2.7067434787750244,2.706737518310547,5.897297796764178e-06,2.093869924545288,0.522636890411377,0.522636890411377,0.0,80.91942596435547,58.0,16189.4775390625,-0.0,1506.0753173828125,1.0,283.1499938964844,287.0502319335937,292.6868591308594,293.8396301269531,293.1499938964844,293.1499938964844,283.1499938964844,17523.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430245995521545,1.0,0.0,0.0,0.9935764074325562,0.9935808181762696,6.587126222257211e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.78955078125,0.0,61.23347473144531,1895.4371337890625,0.0,658.116455078125,0.3149054050445556,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.918292760848999,0.2833786308765411,0.2550102770328522,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.982205867767334,0.3427795469760895,0.3243548572063446,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.943040132522583,0.3035507798194885,0.2124564796686172,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.94748854637146,0.3074957430362701,0.2912725806236267,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8912151455879211,0.2601509392261505,1.171450972557068,287.8656921386719,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.86529541015625,1.0,0.4849626123905182,1.0,1.0,0.0,1.0,-2.7067434787750244,2.706737518310547,5.897297796764178e-06,2.093869924545288,0.522636890411377,0.522636890411377,0.0,80.91942596435547,58.0,16189.4775390625,-0.0,1506.0753173828125,1.0,283.1499938964844,287.0502319335937,292.6868591308594,293.8396301269531,293.1499938964844,293.1499938964844,283.1499938964844,17523.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430245995521545,1.0,0.0,0.0,0.9935764074325562,0.9935808181762696,6.587126222257211e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.78955078125,0.0,61.23347473144531,1895.4371337890625,0.0,658.116455078125,0.3149054050445556,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.9519698023796082,0.2848164141178131,0.2561015486717224,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85693359375,0.9990000128746032,0.3446893990039825,0.317565381526947,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.9740982055664062,0.3046370446681976,0.2130798101425171,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.9780929088592528,0.3088225126266479,0.2923428416252136,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.9209555387496948,0.2607399821281433,1.1732053756713867,287.8568115234375,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155212402344,287.8553771972656,1.0,0.4807422459125519,1.0,1.0,0.0,1.0,-2.704075336456299,2.7040696144104004,5.886526651011081e-06,2.0922091007232666,0.5284259915351868,0.5284259915351868,0.0,75.53913879394531,58.0,16420.822265625,-0.0,1477.5323486328125,1.0,283.1499938964844,287.0371398925781,292.7071228027344,293.8742980957031,293.1499938964844,293.1499938964844,283.1499938964844,17471.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470632314682007,1.0,0.0,0.0,1.012140870094299,1.0121454000473022,6.83558099012771e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.86669921875,0.0,63.23740005493164,1895.4371337890625,0.0,674.4598999023438,0.3177314400672912,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.964847981929779,0.2855976521968841,0.256743460893631,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8448486328125,0.9990000128746032,0.346464067697525,0.3064398467540741,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.84490966796875,0.9850069880485536,0.3051964044570923,0.2134324759244918,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.84490966796875,0.9887384176254272,0.3095186054706573,0.2929481863975525,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450622558594,0.934141993522644,0.2610304951667785,1.1742428541183472,287.8446655273437,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178100585937,287.8428649902344,1.0,0.4777226746082306,1.0,1.0,0.0,1.0,-2.693878173828125,2.6938722133636475,5.842251994181424e-06,2.0843374729156494,0.5317373871803284,0.5317373871803284,0.0,73.31816101074219,78.0,16536.43359375,-0.0,1453.26318359375,1.0,283.1499938964844,287.0246887207031,292.71856689453125,293.8936462402344,293.1499938964844,293.1499938964844,283.1499938964844,17445.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494095683097839,1.0,0.0,0.0,1.0230592489242554,1.0230637788772583,6.983852784969713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.265625,0.0,64.44959259033203,1895.4371337890625,0.0,684.1392822265625,0.3194285631179809,1.0,0.0,3.0,1.0,0.0
12390900,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9702786207199096,0.2866984605789184,0.257695734500885,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.9990000128746032,0.3494971096515655,0.3024096488952636,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.9892733097076416,0.3059703707695007,0.213953360915184,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.9929859638214112,0.3104845881462097,0.2938330471515655,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.9394491314888,0.2614479064941406,1.1759536266326904,287.8301696777344,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.323974609375,287.8293762207031,1.0,0.4779464304447174,1.0,1.0,0.0,1.0,-2.6938846111297607,2.693878650665283,5.8412178987055086e-06,2.083836555480957,0.5365206599235535,0.5365206599235535,0.0,72.63898468017578,78.0,16731.748046875,-0.0,1450.173583984375,1.0,283.1499938964844,287.0075378417969,292.7340087890625,293.9198303222656,293.1499938964844,293.1499938964844,283.1499938964844,17409.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526501536369324,1.0,0.0,0.0,1.0388188362121582,1.0388233661651611,7.200672058615964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.21142578125,0.0,66.23477935791016,1895.4371337890625,0.0,697.7338256835938,0.3219120502471924,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233642578125,0.967842936515808,0.287815123796463,0.2587084770202636,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233337402344,0.9990000128746032,0.3522092401981354,0.3059363961219787,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233337402344,0.9868441224098206,0.3067409098148346,0.2145067751407623,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233337402344,0.9908075332641602,0.3114467859268188,0.2947629988193512,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9358759522438048,0.2618731260299682,1.1779451370239258,287.8232727050781,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289794921875,287.8229675292969,1.0,0.4801712930202484,1.0,1.0,0.0,1.0,-2.703500747680664,2.7034947872161865,5.882585810468299e-06,2.091081142425537,0.5416306257247925,0.5416306257247925,0.0,73.5483627319336,98.0,16958.71875,-0.0,1467.5885009765625,1.0,283.1499938964844,286.9956359863281,292.7497863769531,293.9474182128906,293.1499938964844,293.1499938964844,283.1499938964844,17365.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559038519859314,1.0,0.0,0.0,1.0556745529174805,1.055679202079773,7.436243265601662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.07958984375,0.0,68.17666625976562,1895.4371337890625,0.0,711.6507568359375,0.3245828449726105,1.0,0.0,3.0,1.0,0.0
12391020,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9461928009986876,0.2901006042957306,0.2608791589736938,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9990000128746032,0.3552740812301636,0.3288550972938537,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9669485092163086,0.3082844018936157,0.2156897634267807,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9719969630241394,0.3133673667907715,0.2967216074466705,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9114913940429688,0.2627229690551758,1.182465672492981,287.8205261230469,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8208312988281,1.0,0.4896889925003052,1.0,1.0,0.0,1.0,-2.7427897453308105,2.742783546447754,6.054188361304114e-06,2.121180534362793,0.5528111457824707,0.5528111457824707,0.0,78.84556579589844,118.0,17492.29296875,-0.0,1547.3560791015625,1.0,283.1499938964844,286.979248046875,292.7855834960937,294.0111999511719,293.1499938964844,293.1499938964844,283.1499938964844,17262.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630190372467041,1.0,0.0,0.0,1.092936873435974,1.0929415225982666,7.970464110940156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.02392578125,0.0,72.61283111572266,1895.4371337890625,0.0,743.0389404296875,0.3305740356445312,1.0,0.0,3.0,1.0,0.0
12391080,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9461928009986876,0.2901006042957306,0.2608791589736938,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9990000128746032,0.3552740812301636,0.3288550972938537,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9669485092163086,0.3082844018936157,0.2156897634267807,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9719969630241394,0.3133673667907715,0.2967216074466705,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9114913940429688,0.2627229690551758,1.182465672492981,287.8205261230469,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8208312988281,1.0,0.4896889925003052,1.0,1.0,0.0,1.0,-2.7427897453308105,2.742783546447754,6.054188361304114e-06,2.121180534362793,0.5528111457824707,0.5528111457824707,0.0,78.84556579589844,118.0,17492.29296875,-0.0,1547.3560791015625,1.0,283.1499938964844,286.979248046875,292.7855834960937,294.0111999511719,293.1499938964844,293.1499938964844,283.1499938964844,17262.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630190372467041,1.0,0.0,0.0,1.092936873435974,1.0929415225982666,7.970464110940156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.02392578125,0.0,72.61283111572266,1895.4371337890625,0.0,743.0389404296875,0.3305740356445312,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.8867048621177673,0.2923058569431305,0.2633771300315857,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.811767578125,0.9532957673072816,0.3559773862361908,0.3375599980354309,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9045720100402832,0.3097016513347626,0.2170900404453277,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9101521372795104,0.3151558935642242,0.2989672124385834,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.8568871021270752,0.2634119987487793,1.1882469654083252,287.81170654296875,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8108215332031,1.0,0.5024071335792542,1.0,1.0,0.0,1.0,-2.766664266586304,2.766658306121826,6.161476903798757e-06,2.1403090953826904,0.5650840401649475,0.5650840401649475,0.0,92.75637817382812,138.0,18041.85546875,-0.0,1647.8505859375,1.0,283.1499938964844,286.9576721191406,292.82635498046875,294.0849914550781,293.1499938964844,293.1499938964844,283.1499938964844,17147.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715386271476746,1.0,0.0,0.0,1.135029911994934,1.135034680366516,8.59623057181125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.732421875,0.0,77.9013442993164,1895.4371337890625,0.0,782.3951416015625,0.3375293612480163,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.8867048621177673,0.2923058569431305,0.2633771300315857,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.811767578125,0.9532957673072816,0.3559773862361908,0.3375599980354309,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9045720100402832,0.3097016513347626,0.2170900404453277,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9101521372795104,0.3151558935642242,0.2989672124385834,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.8568871021270752,0.2634119987487793,1.1882469654083252,287.81170654296875,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8108215332031,1.0,0.5024071335792542,1.0,1.0,0.0,1.0,-2.766664266586304,2.766658306121826,6.161476903798757e-06,2.1403090953826904,0.5650840401649475,0.5650840401649475,0.0,92.75637817382812,138.0,18041.85546875,-0.0,1647.8505859375,1.0,283.1499938964844,286.9576721191406,292.82635498046875,294.0849914550781,293.1499938964844,293.1499938964844,283.1499938964844,17147.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715386271476746,1.0,0.0,0.0,1.135029911994934,1.135034680366516,8.59623057181125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.732421875,0.0,77.9013442993164,1895.4371337890625,0.0,782.3951416015625,0.3375293612480163,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8418064117431641,0.2943673133850097,0.265859305858612,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895202636719,0.8976954221725464,0.3576182126998901,0.3395421802997589,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8567967414855957,0.3109129965305328,0.2184467762708664,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.8619101643562317,0.316744327545166,0.3011574149131775,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8141642212867737,0.2639009058475494,1.1937148571014404,287.7894592285156,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884521484375,1.0,0.5162103772163391,1.0,1.0,0.0,1.0,-2.7838618755340576,2.783855676651001,6.237645266082836e-06,2.1533048152923584,0.5781568288803101,0.5781568288803101,0.0,109.9311981201172,156.0,18609.912109375,-0.0,1754.2509765625,1.0,283.1499938964844,286.9242858886719,292.8661193847656,294.1590270996094,293.1499938964844,293.1499938964844,283.1499938964844,17033.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810211300849915,1.0,0.0,0.0,1.1812621355056765,1.1812669038772583,9.310777926430093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.54296875,0.0,84.08573913574219,1895.4371337890625,0.0,828.556640625,0.3454211056232452,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8418064117431641,0.2943673133850097,0.265859305858612,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895202636719,0.8976954221725464,0.3576182126998901,0.3395421802997589,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8567967414855957,0.3109129965305328,0.2184467762708664,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.8619101643562317,0.316744327545166,0.3011574149131775,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8141642212867737,0.2639009058475494,1.1937148571014404,287.7894592285156,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884521484375,1.0,0.5162103772163391,1.0,1.0,0.0,1.0,-2.7838618755340576,2.783855676651001,6.237645266082836e-06,2.1533048152923584,0.5781568288803101,0.5781568288803101,0.0,109.9311981201172,156.0,18609.912109375,-0.0,1754.2509765625,1.0,283.1499938964844,286.9242858886719,292.8661193847656,294.1590270996094,293.1499938964844,293.1499938964844,283.1499938964844,17033.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810211300849915,1.0,0.0,0.0,1.1812621355056765,1.1812669038772583,9.310777926430093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.54296875,0.0,84.08573913574219,1895.4371337890625,0.0,828.556640625,0.3454211056232452,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8104832172393799,0.2963723242282867,0.2683152556419372,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636108398437,0.8612660765647888,0.3597190380096435,0.3421216309070587,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8238210082054138,0.3119506537914276,0.2197010666131973,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8287416100502014,0.3181616961956024,0.303212821483612,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.7801676988601685,0.2642414569854736,1.198635220527649,287.7635192871094,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.7623596191406,1.0,0.5299510359764099,1.0,1.0,0.0,1.0,-2.799805164337158,2.7997989654541016,6.309252057690173e-06,2.165616512298584,0.5920834541320801,0.5920834541320801,0.0,127.85369110107422,144.0,19209.5390625,-0.0,1864.1494140625,1.0,283.1499938964844,286.8866882324219,292.904052734375,294.2328796386719,293.1499938964844,293.1499938964844,283.1499938964844,16916.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909582376480103,1.0,0.0,0.0,1.231790542602539,1.2317955493927002,1.012435077996088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.9169921875,0.0,91.28848266601562,1895.4371337890625,0.0,879.7017211914062,0.3542887568473816,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8104832172393799,0.2963723242282867,0.2683152556419372,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636108398437,0.8612660765647888,0.3597190380096435,0.3421216309070587,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8238210082054138,0.3119506537914276,0.2197010666131973,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8287416100502014,0.3181616961956024,0.303212821483612,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.7801676988601685,0.2642414569854736,1.198635220527649,287.7635192871094,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.7623596191406,1.0,0.5299510359764099,1.0,1.0,0.0,1.0,-2.799805164337158,2.7997989654541016,6.309252057690173e-06,2.165616512298584,0.5920834541320801,0.5920834541320801,0.0,127.85369110107422,144.0,19209.5390625,-0.0,1864.1494140625,1.0,283.1499938964844,286.8866882324219,292.904052734375,294.2328796386719,293.1499938964844,293.1499938964844,283.1499938964844,16916.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909582376480103,1.0,0.0,0.0,1.231790542602539,1.2317955493927002,1.012435077996088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.9169921875,0.0,91.28848266601562,1895.4371337890625,0.0,879.7017211914062,0.3542887568473816,1.0,0.0,3.0,1.0,0.0
12391500,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74871826171875,0.8043254613876343,0.2973496615886688,0.2693501114845276,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7485656738281,0.8547765016555786,0.3608375787734985,0.3433195948600769,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486572265625,0.8175286650657654,0.3124182522296905,0.2201569676399231,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486572265625,0.8225976824760437,0.3188174664974212,0.3040080666542053,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488098144531,0.7734699249267578,0.2643654346466064,1.2000247240066528,287.7484436035156,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30145263671875,287.7470703125,1.0,0.5329346656799316,1.0,1.0,0.0,1.0,-2.8056678771972656,2.80566143989563,6.335807483992539e-06,2.170199394226074,0.599341869354248,0.599341869354248,0.0,132.20913696289062,144.0,19515.541015625,-0.0,1894.1734619140625,1.0,283.1499938964844,286.86590576171875,292.92266845703125,294.2699890136719,293.1499938964844,293.1499938964844,283.1499938964844,16856.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960246324539185,1.0,0.0,0.0,1.2586464881896973,1.258651614189148,1.057063201415076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.591796875,0.0,95.3117218017578,1895.4371337890625,0.0,906.9066162109376,0.3590970337390899,1.0,0.0,3.0,1.0,0.0
