time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.73175048828125,0.8027228713035583,0.298325777053833,0.2702793478965759,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315673828125,0.8531104922294617,0.3619856834411621,0.3444441556930542,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.731689453125,0.8155539631843567,0.3128703534603119,0.2205199897289276,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.731689453125,0.8207806944847107,0.3194546699523926,0.3046751618385315,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318725585937,0.7712275385856628,0.2644751667976379,1.2008248567581177,287.7314758300781,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.7299499511719,1.0,0.534428060054779,1.0,1.0,0.0,1.0,-2.810337543487549,2.810331344604492,6.356923222483601e-06,2.1738150119781494,0.606776773929596,0.606776773929596,0.0,133.87994384765625,132.0,19824.798828125,-0.0,1909.5584716796875,1.0,283.1499938964844,286.8433837890625,292.94110107421875,294.3070373535156,293.1499938964844,293.1499938964844,283.1499938964844,16796.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011219620704651,1.0,0.0,0.0,1.2865194082260132,1.286524534225464,1.104399203200046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.41748046875,0.0,99.63665008544922,1895.4371337890625,0.0,935.0654907226562,0.3641553819179535,1.0,0.0,3.0,1.0,0.0
12391620,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8076136708259583,0.3002778589725494,0.2719541490077972,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939392089844,0.8580800294876099,0.3643413186073303,0.3465669453144073,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8192214369773865,0.3137439787387848,0.2210790812969207,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940612792969,0.8246960043907166,0.3206902146339416,0.3057752549648285,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.7743889093399048,0.264669805765152,1.2013754844665527,287.6938171386719,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.6921081542969,1.0,0.5340903401374817,1.0,1.0,0.0,1.0,-2.8175599575042725,2.8175535202026367,6.389617738022935e-06,2.179391860961914,0.622165858745575,0.622165858745575,0.0,132.27304077148438,120.0,20454.822265625,-0.0,1913.3126220703125,1.0,283.1499938964844,286.7948608398437,292.9774780273437,294.38116455078125,293.1499938964844,293.1499938964844,283.1499938964844,16676.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113229393959045,1.0,0.0,0.0,1.3452526330947876,1.3452579975128174,1.20753895771486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.80224609375,0.0,109.25892639160156,1895.4371337890625,0.0,993.6589965820312,0.3750208020210266,1.0,0.0,3.0,1.0,0.0
12391680,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8076136708259583,0.3002778589725494,0.2719541490077972,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939392089844,0.8580800294876099,0.3643413186073303,0.3465669453144073,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8192214369773865,0.3137439787387848,0.2210790812969207,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940612792969,0.8246960043907166,0.3206902146339416,0.3057752549648285,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.7743889093399048,0.264669805765152,1.2013754844665527,287.6938171386719,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.6921081542969,1.0,0.5340903401374817,1.0,1.0,0.0,1.0,-2.8175599575042725,2.8175535202026367,6.389617738022935e-06,2.179391860961914,0.622165858745575,0.622165858745575,0.0,132.27304077148438,120.0,20454.822265625,-0.0,1913.3126220703125,1.0,283.1499938964844,286.7948608398437,292.9774780273437,294.38116455078125,293.1499938964844,293.1499938964844,283.1499938964844,16676.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113229393959045,1.0,0.0,0.0,1.3452526330947876,1.3452579975128174,1.20753895771486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.80224609375,0.0,109.25892639160156,1895.4371337890625,0.0,993.6589965820312,0.3750208020210266,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8195480704307556,0.3022212386131286,0.2734654545783996,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6525573730469,0.8712173700332642,0.3667449057102203,0.3485762476921081,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8299544453620911,0.3145827353000641,0.2214899957180023,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526794433594,0.835760772228241,0.3218822777271271,0.3066659271717071,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.7849125266075134,0.2648408412933349,1.2010197639465332,287.6524353027344,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.65057373046875,1.0,0.5308639407157898,1.0,1.0,0.0,1.0,-2.822929620742798,2.822923183441162,6.413943992811255e-06,2.1835219860076904,0.6382238864898682,0.6382238864898682,0.0,126.36681365966795,108.0,21099.150390625,-0.0,1893.431640625,1.0,283.1499938964844,286.74267578125,293.0137023925781,294.455810546875,293.1499938964844,293.1499938964844,283.1499938964844,16556.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214783191680908,1.0,0.0,0.0,1.4078736305236816,1.407879114151001,1.3225762529600618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.2763671875,0.0,120.30756378173828,1895.4371337890625,0.0,1054.82080078125,0.386885792016983,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8195480704307556,0.3022212386131286,0.2734654545783996,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6525573730469,0.8712173700332642,0.3667449057102203,0.3485762476921081,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8299544453620911,0.3145827353000641,0.2214899957180023,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526794433594,0.835760772228241,0.3218822777271271,0.3066659271717071,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.7849125266075134,0.2648408412933349,1.2010197639465332,287.6524353027344,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.65057373046875,1.0,0.5308639407157898,1.0,1.0,0.0,1.0,-2.822929620742798,2.822923183441162,6.413943992811255e-06,2.1835219860076904,0.6382238864898682,0.6382238864898682,0.0,126.36681365966795,108.0,21099.150390625,-0.0,1893.431640625,1.0,283.1499938964844,286.74267578125,293.0137023925781,294.455810546875,293.1499938964844,293.1499938964844,283.1499938964844,16556.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214783191680908,1.0,0.0,0.0,1.4078736305236816,1.407879114151001,1.3225762529600618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.2763671875,0.0,120.30756378173828,1895.4371337890625,0.0,1054.82080078125,0.386885792016983,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8368520140647888,0.3041411340236664,0.2748673260211944,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914667963981628,0.3691733777523041,0.3505167961120605,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8466525673866272,0.3153835535049438,0.2218039333820343,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085205078125,0.8530597686767578,0.3230300545692444,0.3074188530445099,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.8015590310096741,0.264987975358963,1.2001014947891235,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063232421875,1.0,0.5259255170822144,1.0,1.0,0.0,1.0,-2.827126264572144,2.827119827270508,6.432960617530625e-06,2.186737537384033,0.6549294590950012,0.6549294590950012,0.0,117.96297454833984,96.0,21755.57421875,-0.0,1859.5770263671875,1.0,283.1499938964844,286.6877136230469,293.050048828125,294.53125,293.1499938964844,293.1499938964844,283.1499938964844,16438.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631574809551239,1.0,0.0,0.0,1.4742473363876345,1.4742531776428225,1.4502208500744018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.8349609375,0.0,132.951416015625,1895.4371337890625,0.0,1118.3160400390625,0.399743378162384,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8368520140647888,0.3041411340236664,0.2748673260211944,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914667963981628,0.3691733777523041,0.3505167961120605,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8466525673866272,0.3153835535049438,0.2218039333820343,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085205078125,0.8530597686767578,0.3230300545692444,0.3074188530445099,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.8015590310096741,0.264987975358963,1.2001014947891235,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063232421875,1.0,0.5259255170822144,1.0,1.0,0.0,1.0,-2.827126264572144,2.827119827270508,6.432960617530625e-06,2.186737537384033,0.6549294590950012,0.6549294590950012,0.0,117.96297454833984,96.0,21755.57421875,-0.0,1859.5770263671875,1.0,283.1499938964844,286.6877136230469,293.050048828125,294.53125,293.1499938964844,293.1499938964844,283.1499938964844,16438.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631574809551239,1.0,0.0,0.0,1.4742473363876345,1.4742531776428225,1.4502208500744018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.8349609375,0.0,132.951416015625,1895.4371337890625,0.0,1118.3160400390625,0.399743378162384,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8533200621604919,0.3055024147033691,0.2758247852325439,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5752868652344,0.9108842015266418,0.370930016040802,0.3518870770931244,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8629370331764221,0.3159323930740356,0.2219853550195694,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.575439453125,0.8699178099632263,0.3238256573677063,0.3078973889350891,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757141113281,0.8168137073516846,0.2650764882564544,1.1991958618164062,287.5751647949219,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5731506347656,1.0,0.5217065215110779,1.0,1.0,0.0,1.0,-2.829629182815552,2.829622745513916,6.444302016461734e-06,2.1886489391326904,0.6673495173454285,0.6673495173454285,0.0,110.98334503173828,96.0,22234.02734375,-0.0,1829.8433837890625,1.0,283.1499938964844,286.6468200683594,293.0762939453125,294.58599853515625,293.1499938964844,293.1499938964844,283.1499938964844,16354.7724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388029456138611,1.0,0.0,0.0,1.5242619514465332,1.5242680311203003,1.5502889993967988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.08203125,0.0,143.14222717285156,1895.4371337890625,0.0,1165.357421875,0.4096038341522217,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.8608726859092712,0.3060280978679657,0.2761881649494171,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56219482421875,0.9203299880027772,0.3716152310371399,0.3524162769317627,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.8704225420951843,0.3161373734474182,0.2220468521118164,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623474121094,0.8776358366012573,0.3241261839866638,0.3080707490444183,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.823314905166626,0.2651066482067108,1.1987998485565186,287.56207275390625,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.56005859375,1.0,0.5199612975120544,1.0,1.0,0.0,1.0,-2.8305084705352783,2.8305020332336426,6.448286512750201e-06,2.189319133758545,0.6722651124000549,0.6722651124000549,0.0,108.12971496582033,84.0,22421.01171875,-0.0,1817.446533203125,1.0,283.1499938964844,286.6307067871094,293.0865173339844,294.6073608398437,293.1499938964844,293.1499938964844,283.1499938964844,16322.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416022777557373,1.0,0.0,0.0,1.544182300567627,1.544188380241394,1.591074720863617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.34814453125,0.0,147.36485290527344,1895.4371337890625,0.0,1183.9207763671875,0.4135687947273254,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53875732421875,0.8763138055801392,0.3069606423377991,0.2768262922763824,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5385437011719,0.9396209716796876,0.3728416264057159,0.3533580601215362,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.8856880068778992,0.3164900243282318,0.2221430391073227,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386962890625,0.8932945728302002,0.3246489465236664,0.3083613216876983,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389709472656,0.836268961429596,0.2651538252830505,1.1980350017547607,287.5384216308594,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877197265625,287.5363464355469,1.0,0.5167208313941956,1.0,1.0,0.0,1.0,-2.8319530487060547,2.831946611404419,6.454829872382106e-06,2.190418243408203,0.6811692118644714,0.6811692118644714,0.0,102.87537384033205,84.0,22756.173828125,-0.0,1794.328857421875,1.0,283.1499938964844,286.6016540527344,293.104736328125,294.6455993652344,293.1499938964844,293.1499938964844,283.1499938964844,16266.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465809345245361,1.0,0.0,0.0,1.5804353952407837,1.5804415941238403,1.6666595570313802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.41455078125,0.0,155.29638671875,1895.4371337890625,0.0,1217.40185546875,0.4208374619483948,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51483154296875,0.8946022391319275,0.3078830540180206,0.2774512767791748,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5145874023437,0.9608373045921326,0.3740700781345367,0.3542968034744262,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.903676986694336,0.3168276250362396,0.2222240418195724,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147399902344,0.9120541214942932,0.3251556754112243,0.3086306154727936,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150146484375,0.851691722869873,0.2651925086975097,1.1972057819366455,287.51446533203125,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865905761719,287.51239013671875,1.0,0.5133565068244934,1.0,1.0,0.0,1.0,-2.83325719833374,2.8332507610321045,6.460735676228069e-06,2.191408395767212,0.690226674079895,0.690226674079895,0.0,97.47057342529295,72.0,23092.21875,-0.0,1770.2431640625,1.0,283.1499938964844,286.5722961425781,293.1229858398437,294.68389892578125,293.1499938964844,293.1499938964844,283.1499938964844,16212.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515297889709473,1.0,0.0,0.0,1.6174789667129517,1.617485284805298,1.745704309996654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.63916015625,0.0,163.7357177734375,1895.4371337890625,0.0,1251.2626953125,0.4283301830291748,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9436036348342896,0.3096837401390075,0.2786771059036255,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765526711940765,0.353824257850647,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.952608048915863,0.3174551725387573,0.2223620116710662,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9616001844406128,0.3261180222034454,0.3091335594654083,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.8917874693870544,0.2652377784252167,1.1954689025878906,287.4657287597656,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4633178710937,1.0,0.5062220096588135,1.0,1.0,0.0,1.0,-2.8330273628234863,2.8330209255218506,6.460335043811938e-06,2.191524267196656,0.7087975740432739,0.7087975740432739,0.0,86.77787017822266,90.0,23781.955078125,-0.0,1718.122802734375,1.0,283.1499938964844,286.5160827636719,293.1594543457031,294.7611694335937,293.1499938964844,293.1499938964844,283.1499938964844,16109.1103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613306403160095,1.0,0.0,0.0,1.6937851905822754,1.6937918663024902,1.914300469252339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.64794921875,0.0,182.22409057617188,1895.4371337890625,0.0,1319.9759521484375,0.4439567625522613,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9436036348342896,0.3096837401390075,0.2786771059036255,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765526711940765,0.353824257850647,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.952608048915863,0.3174551725387573,0.2223620116710662,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9616001844406128,0.3261180222034454,0.3091335594654083,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.8917874693870544,0.2652377784252167,1.1954689025878906,287.4657287597656,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4633178710937,1.0,0.5062220096588135,1.0,1.0,0.0,1.0,-2.8330273628234863,2.8330209255218506,6.460335043811938e-06,2.191524267196656,0.7087975740432739,0.7087975740432739,0.0,86.77787017822266,90.0,23781.955078125,-0.0,1718.122802734375,1.0,283.1499938964844,286.5160827636719,293.1594543457031,294.7611694335937,293.1499938964844,293.1499938964844,283.1499938964844,16109.1103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613306403160095,1.0,0.0,0.0,1.6937851905822754,1.6937918663024902,1.914300469252339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.64794921875,0.0,182.22409057617188,1895.4371337890625,0.0,1319.9759521484375,0.4439567625522613,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9444826245307922,0.311365008354187,0.2802122235298157,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.3797187805175781,0.3549298942089081,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.952160894870758,0.3179830610752105,0.22274911403656,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.961495578289032,0.3269824683666229,0.3099733591079712,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141540527344,0.8908575177192688,0.2652141153812408,1.1954535245895386,287.4136657714844,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119567871094,1.0,0.5078912973403931,1.0,1.0,0.0,1.0,-2.8374574184417725,2.8374507427215576,6.47927072350285e-06,2.19437026977539,0.7278949618339539,0.7278949618339539,0.0,87.11980438232422,108.0,24506.96484375,-0.0,1726.6705322265625,1.0,283.1499938964844,286.4625549316406,293.1966247558594,294.84033203125,293.1499938964844,293.1499938964844,283.1499938964844,16019.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711356043815613,1.0,0.0,0.0,1.772544503211975,1.7725515365600586,2.0964654368071933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.33349609375,0.0,202.94805908203125,1895.4371337890625,0.0,1390.83447265625,0.460338681936264,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9444826245307922,0.311365008354187,0.2802122235298157,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.3797187805175781,0.3549298942089081,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.952160894870758,0.3179830610752105,0.22274911403656,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.961495578289032,0.3269824683666229,0.3099733591079712,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141540527344,0.8908575177192688,0.2652141153812408,1.1954535245895386,287.4136657714844,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119567871094,1.0,0.5078912973403931,1.0,1.0,0.0,1.0,-2.8374574184417725,2.8374507427215576,6.47927072350285e-06,2.19437026977539,0.7278949618339539,0.7278949618339539,0.0,87.11980438232422,108.0,24506.96484375,-0.0,1726.6705322265625,1.0,283.1499938964844,286.4625549316406,293.1966247558594,294.84033203125,293.1499938964844,293.1499938964844,283.1499938964844,16019.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711356043815613,1.0,0.0,0.0,1.772544503211975,1.7725515365600586,2.0964654368071933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.33349609375,0.0,202.94805908203125,1895.4371337890625,0.0,1390.83447265625,0.460338681936264,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9128671288490297,0.3129443228244781,0.2819176912307739,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9800691604614258,0.3817663788795471,0.3615131676197052,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9192110896110536,0.3184306621551513,0.2232844084501266,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9294114708900452,0.3277656733989715,0.3110142648220062,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.8630918860435486,0.2651183307170868,1.196467638015747,287.37286376953125,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3709716796875,1.0,0.5147860050201416,1.0,1.0,0.0,1.0,-2.850386142730713,2.850379467010498,6.538941306644119e-06,2.204590082168579,0.7478371262550354,0.7478371262550354,0.0,94.61891174316406,126.0,25269.1953125,-0.0,1783.0986328125,1.0,283.1499938964844,286.4159240722656,293.2352294921875,294.924072265625,293.1499938964844,293.1499938964844,283.1499938964844,15931.3916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811987161636353,1.0,0.0,0.0,1.85388445854187,1.8538918495178225,2.293288758892232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.951171875,0.0,226.13926696777344,1895.4371337890625,0.0,1465.6536865234375,0.4774661660194397,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9128671288490297,0.3129443228244781,0.2819176912307739,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9800691604614258,0.3817663788795471,0.3615131676197052,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9192110896110536,0.3184306621551513,0.2232844084501266,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9294114708900452,0.3277656733989715,0.3110142648220062,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.8630918860435486,0.2651183307170868,1.196467638015747,287.37286376953125,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3709716796875,1.0,0.5147860050201416,1.0,1.0,0.0,1.0,-2.850386142730713,2.850379467010498,6.538941306644119e-06,2.204590082168579,0.7478371262550354,0.7478371262550354,0.0,94.61891174316406,126.0,25269.1953125,-0.0,1783.0986328125,1.0,283.1499938964844,286.4159240722656,293.2352294921875,294.924072265625,293.1499938964844,293.1499938964844,283.1499938964844,15931.3916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811987161636353,1.0,0.0,0.0,1.85388445854187,1.8538918495178225,2.293288758892232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.951171875,0.0,226.13926696777344,1895.4371337890625,0.0,1465.6536865234375,0.4774661660194397,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8744446039199829,0.3143468797206878,0.2836622297763824,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32843017578125,0.9391731023788452,0.3838673830032348,0.3639229238033294,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8787837624549866,0.318736582994461,0.2238721698522567,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285827636719,0.8876235485076904,0.328407734632492,0.3121262490749359,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282650709152222,0.2648839056491852,1.1978232860565186,287.3283386230469,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265075683594,1.0,0.5241759419441223,1.0,1.0,0.0,1.0,-2.8592097759246826,2.859203338623047,6.579123237315798e-06,2.2112505435943604,0.768430769443512,0.768430769443512,0.0,107.0372314453125,144.0,26010.986328125,-0.0,1857.3280029296875,1.0,283.1499938964844,286.36688232421875,293.2728271484375,295.0066223144531,293.1499938964844,293.1499938964844,283.1499938964844,15860.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913912892341614,1.0,0.0,0.0,1.9371105432510376,1.9371182918548584,2.503814755527856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.521484375,0.0,251.893798828125,1895.4371337890625,0.0,1543.4881591796875,0.4952089190483093,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8744446039199829,0.3143468797206878,0.2836622297763824,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32843017578125,0.9391731023788452,0.3838673830032348,0.3639229238033294,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8787837624549866,0.318736582994461,0.2238721698522567,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285827636719,0.8876235485076904,0.328407734632492,0.3121262490749359,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282650709152222,0.2648839056491852,1.1978232860565186,287.3283386230469,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265075683594,1.0,0.5241759419441223,1.0,1.0,0.0,1.0,-2.8592097759246826,2.859203338623047,6.579123237315798e-06,2.2112505435943604,0.768430769443512,0.768430769443512,0.0,107.0372314453125,144.0,26010.986328125,-0.0,1857.3280029296875,1.0,283.1499938964844,286.36688232421875,293.2728271484375,295.0066223144531,293.1499938964844,293.1499938964844,283.1499938964844,15860.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913912892341614,1.0,0.0,0.0,1.9371105432510376,1.9371182918548584,2.503814755527856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.521484375,0.0,251.893798828125,1895.4371337890625,0.0,1543.4881591796875,0.4952089190483093,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8571551442146301,0.3149897158145904,0.2845190465450287,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30682373046875,0.9177672863006592,0.3849413692951202,0.3652072548866272,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.8607949614524841,0.318844735622406,0.224163606762886,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.8693720102310181,0.3286831378936767,0.3126785457134247,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072204589844,0.8121527433395386,0.2647235095500946,1.1984935998916626,287.3067321777344,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2712707519531,287.304931640625,1.0,0.5294601917266846,1.0,1.0,0.0,1.0,-2.863603115081787,2.8635964393615723,6.59932038615807e-06,2.2146317958831787,0.7790027260780334,0.7790027260780334,0.0,114.28782653808594,144.0,26379.7421875,-0.0,1899.7176513671875,1.0,283.1499938964844,286.3427734375,293.291015625,295.04705810546875,293.1499938964844,293.1499938964844,283.1499938964844,15831.0517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964051127433777,1.0,0.0,0.0,1.9792711734771729,1.9792791604995728,2.61399037526644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.77392578125,0.0,265.7508544921875,1895.4371337890625,0.0,1582.499267578125,0.5042709112167358,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8417128324508667,0.3155974149703979,0.2853612899780273,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856140136719,0.8993325233459473,0.386015921831131,0.3665152788162231,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8447110652923584,0.3189270496368408,0.2244500517845153,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857666015625,0.852962076663971,0.3289316892623901,0.3132233023643493,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860107421875,0.7961165904998779,0.2645379602909088,1.1991350650787354,287.2855224609375,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2685852050781,287.28375244140625,1.0,0.534993588924408,1.0,1.0,0.0,1.0,-2.867957830429077,2.8679511547088623,6.619372470595408e-06,2.217984437942505,0.7897597551345825,0.7897597551345825,0.0,122.01377868652344,147.0,26745.966796875,-0.0,1944.498046875,1.0,283.1499938964844,286.3189697265625,293.30889892578125,295.0870361328125,293.1499938964844,293.1499938964844,283.1499938964844,15806.2666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013336420059204,1.0,0.0,0.0,2.0216825008392334,2.021690845489502,2.727214507558529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.96435546875,0.0,280.2584228515625,1895.4371337890625,0.0,1621.293701171875,0.5134330987930298,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8248904347419739,0.3167336285114288,0.2867763340473175,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.880117654800415,0.388158768415451,0.368927538394928,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269338011741638,0.3190371096134186,0.2248312681913375,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.834997832775116,0.3293680250644684,0.314048707485199,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.7773874998092651,0.2641116976737976,1.199188470840454,287.2431640625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.24139404296875,1.0,0.5419735908508301,1.0,1.0,0.0,1.0,-2.8740758895874023,2.8740692138671875,6.647661848546704e-06,2.222723960876465,0.8118074536323547,0.8118074536323547,0.0,132.31764221191406,135.0,27458.001953125,-0.0,2004.9373779296875,1.0,283.1499938964844,286.2715759277344,293.3440856933594,295.1654968261719,293.1499938964844,293.1499938964844,283.1499938964844,15772.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108761072158813,1.0,0.0,0.0,2.106849193572998,2.106858015060425,2.961831171433005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.5478515625,0.0,311.1726379394531,1895.4371337890625,0.0,1697.619873046875,0.5319625735282898,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8248904347419739,0.3167336285114288,0.2867763340473175,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.880117654800415,0.388158768415451,0.368927538394928,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269338011741638,0.3190371096134186,0.2248312681913375,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.834997832775116,0.3293680250644684,0.314048707485199,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.7773874998092651,0.2641116976737976,1.199188470840454,287.2431640625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.24139404296875,1.0,0.5419735908508301,1.0,1.0,0.0,1.0,-2.8740758895874023,2.8740692138671875,6.647661848546704e-06,2.222723960876465,0.8118074536323547,0.8118074536323547,0.0,132.31764221191406,135.0,27458.001953125,-0.0,2004.9373779296875,1.0,283.1499938964844,286.2715759277344,293.3440856933594,295.1654968261719,293.1499938964844,293.1499938964844,283.1499938964844,15772.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108761072158813,1.0,0.0,0.0,2.106849193572998,2.106858015060425,2.961831171433005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.5478515625,0.0,311.1726379394531,1895.4371337890625,0.0,1697.619873046875,0.5319625735282898,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241670727729797,0.3178144097328186,0.2877877950668335,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.879885196685791,0.390313446521759,0.3709864318370819,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8254086375236511,0.319123774766922,0.2249210625886917,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20068359375,0.8336948156356812,0.329768031835556,0.3144686222076416,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.77531498670578,0.2636599838733673,1.1973614692687988,287.200439453125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424504280090332,1.0,1.0,0.0,1.0,-2.876187562942505,2.87618088722229,6.657462563453009e-06,2.224369764328003,0.8345726728439331,0.8345726728439331,0.0,133.38804626464844,123.0,28134.6796875,-0.0,2013.6610107421875,1.0,283.1499938964844,286.2242736816406,293.3784484863281,295.2412109375,293.1499938964844,293.1499938964844,283.1499938964844,15762.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198699116706848,1.0,0.0,0.0,2.191813707351685,2.191823005676269,3.2055362453320413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.42236328125,0.0,344.4810485839844,1895.4371337890625,0.0,1770.9510498046875,0.5506110191345215,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241670727729797,0.3178144097328186,0.2877877950668335,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.879885196685791,0.390313446521759,0.3709864318370819,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8254086375236511,0.319123774766922,0.2249210625886917,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20068359375,0.8336948156356812,0.329768031835556,0.3144686222076416,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.77531498670578,0.2636599838733673,1.1973614692687988,287.200439453125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424504280090332,1.0,1.0,0.0,1.0,-2.876187562942505,2.87618088722229,6.657462563453009e-06,2.224369764328003,0.8345726728439331,0.8345726728439331,0.0,133.38804626464844,123.0,28134.6796875,-0.0,2013.6610107421875,1.0,283.1499938964844,286.2242736816406,293.3784484863281,295.2412109375,293.1499938964844,293.1499938964844,283.1499938964844,15762.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198699116706848,1.0,0.0,0.0,2.191813707351685,2.191823005676269,3.2055362453320413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.42236328125,0.0,344.4810485839844,1895.4371337890625,0.0,1770.9510498046875,0.5506110191345215,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8324959874153137,0.3188798427581787,0.2885739207267761,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903707265853882,0.392506331205368,0.3728595376014709,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8329737186431885,0.3192327618598938,0.2248602658510208,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416493535041809,0.3301760554313659,0.3146709501743316,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.7825499176979065,0.2632317543029785,1.1945667266845703,287.1587829589844,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394337773323059,1.0,1.0,0.0,1.0,-2.8761961460113525,2.8761894702911377,6.657443464064272e-06,2.2243502140045166,0.8580787181854248,0.8580787181854248,0.0,128.87232971191406,111.0,28778.0234375,-0.0,1991.525146484375,1.0,283.1499938964844,286.1782531738281,293.41217041015625,295.3140563964844,293.1499938964844,293.1499938964844,283.1499938964844,15776.0576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282029986381531,1.0,0.0,0.0,2.2756869792938232,2.2756967544555664,3.455560033671645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.5458984375,0.0,379.8887023925781,1895.4371337890625,0.0,1840.0335693359373,0.5691776275634766,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8324959874153137,0.3188798427581787,0.2885739207267761,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903707265853882,0.392506331205368,0.3728595376014709,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8329737186431885,0.3192327618598938,0.2248602658510208,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416493535041809,0.3301760554313659,0.3146709501743316,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.7825499176979065,0.2632317543029785,1.1945667266845703,287.1587829589844,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394337773323059,1.0,1.0,0.0,1.0,-2.8761961460113525,2.8761894702911377,6.657443464064272e-06,2.2243502140045166,0.8580787181854248,0.8580787181854248,0.0,128.87232971191406,111.0,28778.0234375,-0.0,1991.525146484375,1.0,283.1499938964844,286.1782531738281,293.41217041015625,295.3140563964844,293.1499938964844,293.1499938964844,283.1499938964844,15776.0576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282029986381531,1.0,0.0,0.0,2.2756869792938232,2.2756967544555664,3.455560033671645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.5458984375,0.0,379.8887023925781,1895.4371337890625,0.0,1840.0335693359373,0.5691776275634766,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8439850211143494,0.3197223544120788,0.2891074120998382,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273193359375,0.9044541120529176,0.3942910432815552,0.3742948472499847,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8438634872436523,0.3193431198596954,0.224759429693222,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274719238281,0.8530556559562683,0.3305168449878692,0.3147535026073456,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.7932536005973816,0.2629159688949585,1.1920093297958374,287.12725830078125,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1256103515625,1.0,0.5354854464530945,1.0,1.0,0.0,1.0,-2.875467300415039,2.875460624694824,6.654004664596869e-06,2.22375750541687,0.8774504065513611,0.8774504065513611,0.0,122.91305541992188,111.0,29270.009765625,-0.0,1961.106201171875,1.0,283.1499938964844,286.1430969238281,293.43902587890625,295.3707275390625,293.1499938964844,293.1499938964844,283.1499938964844,15804.3115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343906164169312,1.0,0.0,0.0,2.341471910476685,2.341482162475586,3.658232685666009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.349609375,0.0,409.489990234375,1895.4371337890625,0.0,1892.0001220703125,0.5838374495506287,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8475055694580078,0.3199314177036285,0.2892315089702606,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197509765625,0.908872127532959,0.3947412967681885,0.3746491372585296,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8472309708595276,0.3193739652633667,0.2247302681207656,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.856582522392273,0.3306042551994324,0.3147677481174469,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.7965459823608398,0.262840986251831,1.191347360610962,287.11968994140625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1180725097656,1.0,0.5343561768531799,1.0,1.0,0.0,1.0,-2.8752286434173584,2.875221967697144,6.652883257629583e-06,2.2235653400421143,0.8823736310005188,0.8823736310005188,0.0,121.2076187133789,99.0,29389.8828125,-0.0,1952.3551025390625,1.0,283.1499938964844,286.13458251953125,293.4457397460937,295.3847045898437,293.1499938964844,293.1499938964844,283.1499938964844,15813.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358757257461548,1.0,0.0,0.0,2.357682704925537,2.3576929569244385,3.709062070811342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.1513671875,0.0,417.0388488769531,1895.4371337890625,0.0,1904.554443359375,0.5874620676040649,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8575870990753174,0.3204510509967804,0.2895276546478271,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10137939453125,0.9220187664031982,0.3958744704723358,0.3755298852920532,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8569186925888062,0.3194571733474731,0.2246526926755905,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.86670982837677,0.3308270573616028,0.3147952854633331,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.8058961033821106,0.262660801410675,1.18966805934906,287.101318359375,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.09979248046875,1.0,0.531329333782196,1.0,1.0,0.0,1.0,-2.87456488609314,2.874558210372925,6.649765509791905e-06,2.2230312824249268,0.8948329091072083,0.8948329091072083,0.0,116.63764190673828,99.0,29684.056640625,-0.0,1928.872314453125,1.0,283.1499938964844,286.1138610839844,293.4625549316406,295.4193115234375,293.1499938964844,293.1499938964844,283.1499938964844,15841.6201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394800186157227,1.0,0.0,0.0,2.3977301120758057,2.397740602493286,3.836135817891773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.89306640625,0.0,436.12689208984375,1895.4371337890625,0.0,1935.1514892578125,0.5964353680610657,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8696388602256775,0.3209660053253174,0.2898074090480804,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839233398437,0.9377069473266602,0.3970178663730621,0.3764072358608246,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8685583472251892,0.3195487260818481,0.2245712727308273,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8788168430328369,0.3310558199882507,0.3148153126239776,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08428955078125,0.8164258003234863,0.2624907791614532,1.187972068786621,287.0838928222656,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824279785156,1.0,0.5280776619911194,1.0,1.0,0.0,1.0,-2.873843193054199,2.8738365173339844,6.646380370511906e-06,2.222452163696289,0.90750914812088,0.90750914812088,0.0,111.73298645019533,87.0,29970.349609375,-0.0,1903.6673583984373,1.0,283.1499938964844,286.0939636230469,293.4793701171875,295.4534912109375,293.1499938964844,293.1499938964844,283.1499938964844,15875.1591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429391145706177,1.0,0.0,0.0,2.4370152950286865,2.437026023864746,3.962870209761604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.24951171875,0.0,455.4700317382813,1895.4371337890625,0.0,1964.682861328125,0.6082633137702942,1.0,0.0,3.0,1.0,0.0
