time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005074501037598,0.3218958377838135,0.2902817130088806,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733684062957764,0.3992602825164795,0.378121018409729,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.8985865116119385,0.3196856379508972,0.2243761271238327,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9099395275115968,0.3314673602581024,0.314809501171112,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417378664016724,0.2621268928050995,1.1844463348388672,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210830569267273,1.0,1.0,0.0,1.0,-2.871994733810425,2.87198805809021,6.637754722760292e-06,2.220987558364868,0.9330918788909912,0.9330918788909912,0.0,101.28385925292967,75.0,30686.462890625,-0.0,1849.5162353515625,1.0,283.1499938964844,286.03631591796875,293.51715087890625,295.5330810546875,293.1499938964844,293.1499938964844,283.1499938964844,16392.837890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502671480178833,1.0,0.0,0.0,2.5458874702453613,2.545898914337158,4.324857343362965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.07177734375,0.0,514.415283203125,1895.4371337890625,0.0,2027.7628173828125,0.6338655948638916,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005074501037598,0.3218958377838135,0.2902817130088806,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733684062957764,0.3992602825164795,0.378121018409729,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.8985865116119385,0.3196856379508972,0.2243761271238327,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9099395275115968,0.3314673602581024,0.314809501171112,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417378664016724,0.2621268928050995,1.1844463348388672,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210830569267273,1.0,1.0,0.0,1.0,-2.871994733810425,2.87198805809021,6.637754722760292e-06,2.220987558364868,0.9330918788909912,0.9330918788909912,0.0,101.28385925292967,75.0,30686.462890625,-0.0,1849.5162353515625,1.0,283.1499938964844,286.03631591796875,293.51715087890625,295.5330810546875,293.1499938964844,293.1499938964844,283.1499938964844,16392.837890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502671480178833,1.0,0.0,0.0,2.5458874702453613,2.545898914337158,4.324857343362965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.07177734375,0.0,514.415283203125,1895.4371337890625,0.0,2027.7628173828125,0.6338655948638916,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9393737316131592,0.3226493597030639,0.2906615436077118,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.9990000128746032,0.4015751183032989,0.3734543323516845,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363059997558594,0.3197148442268371,0.2241558581590652,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493378400802612,0.3317706286907196,0.3147693872451782,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.8719133138656616,0.2616825401782989,1.1808841228485107,286.9695129394531,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131910443305969,1.0,1.0,0.0,1.0,-2.860887050628662,2.860880374908448,6.587526058865478e-06,2.2128539085388184,0.9590917825698853,0.9590917825698853,0.0,91.63202667236328,63.0,31387.716796875,-0.0,1785.6767578125,1.0,283.1499938964844,285.9701538085937,293.555908203125,295.6162414550781,293.1499938964844,293.1499938964844,283.1499938964844,17137.919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581669688224792,1.0,0.0,0.0,2.666953086853028,2.6669654846191406,4.745959927276999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.572265625,0.0,586.6943969726562,1895.4371337890625,0.0,2096.51416015625,0.6625209450721741,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9393737316131592,0.3226493597030639,0.2906615436077118,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.9990000128746032,0.4015751183032989,0.3734543323516845,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363059997558594,0.3197148442268371,0.2241558581590652,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493378400802612,0.3317706286907196,0.3147693872451782,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.8719133138656616,0.2616825401782989,1.1808841228485107,286.9695129394531,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131910443305969,1.0,1.0,0.0,1.0,-2.860887050628662,2.860880374908448,6.587526058865478e-06,2.2128539085388184,0.9590917825698853,0.9590917825698853,0.0,91.63202667236328,63.0,31387.716796875,-0.0,1785.6767578125,1.0,283.1499938964844,285.9701538085937,293.555908203125,295.6162414550781,293.1499938964844,293.1499938964844,283.1499938964844,17137.919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581669688224792,1.0,0.0,0.0,2.666953086853028,2.6669654846191406,4.745959927276999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.572265625,0.0,586.6943969726562,1895.4371337890625,0.0,2096.51416015625,0.6625209450721741,1.0,0.0,3.0,1.0,0.0
12393660,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.968644380569458,0.3230826258659363,0.2909068763256073,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.407020092010498,0.3431501388549804,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652456641197203,0.3195048868656158,0.2238845229148864,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769285321235656,0.3318397402763366,0.3146632313728332,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964927792549133,0.2610598504543304,1.1771973371505735,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027686357498169,1.0,1.0,0.0,1.0,-2.821277618408203,2.8212711811065674,6.406181000784272e-06,2.182126760482788,0.984891414642334,0.984891414642334,0.0,84.32624053955078,83.0,31898.892578125,-0.0,1688.5390625,1.0,283.1499938964844,285.88592529296875,293.5890808105469,295.6854553222656,293.1499938964844,293.1499938964844,283.1499938964844,18051.04296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656380534172058,1.0,0.0,0.0,2.794201612472534,2.794215202331543,5.209653295423777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.17333984375,0.0,670.3837280273438,1895.4371337890625,0.0,2162.203369140625,0.6927663087844849,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.968644380569458,0.3230826258659363,0.2909068763256073,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.407020092010498,0.3431501388549804,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652456641197203,0.3195048868656158,0.2238845229148864,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769285321235656,0.3318397402763366,0.3146632313728332,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964927792549133,0.2610598504543304,1.1771973371505735,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027686357498169,1.0,1.0,0.0,1.0,-2.821277618408203,2.8212711811065674,6.406181000784272e-06,2.182126760482788,0.984891414642334,0.984891414642334,0.0,84.32624053955078,83.0,31898.892578125,-0.0,1688.5390625,1.0,283.1499938964844,285.88592529296875,293.5890808105469,295.6854553222656,293.1499938964844,293.1499938964844,283.1499938964844,18051.04296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656380534172058,1.0,0.0,0.0,2.794201612472534,2.794215202331543,5.209653295423777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.17333984375,0.0,670.3837280273438,1895.4371337890625,0.0,2162.203369140625,0.6927663087844849,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9704127311706544,0.323419988155365,0.2911982834339142,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.9990000128746032,0.4137589037418365,0.3415798246860504,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664610028266908,0.3192585408687591,0.2236971408128738,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783030152320862,0.3318720757961273,0.3146730959415436,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971843719482422,0.2604832649230957,1.1744431257247925,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026714205741882,1.0,1.0,0.0,1.0,-2.81615948677063,2.816153049468994,6.381333605531836e-06,2.177427053451538,1.0,1.0,0.0,83.81121826171875,103.0,32555.759765625,-0.0,1678.37744140625,1.0,283.1499938964844,285.8182067871094,293.6195983886719,295.7500915527344,293.1499938964844,293.1499938964844,283.1499938964844,19222.353515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718625664710999,1.0,0.0,0.0,2.920234441757202,2.9202492237091064,5.690216653420066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.67822265625,0.0,762.29443359375,1895.4371337890625,0.0,2217.395751953125,0.7229207754135132,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9704127311706544,0.323419988155365,0.2911982834339142,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.9990000128746032,0.4137589037418365,0.3415798246860504,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664610028266908,0.3192585408687591,0.2236971408128738,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783030152320862,0.3318720757961273,0.3146730959415436,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971843719482422,0.2604832649230957,1.1744431257247925,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026714205741882,1.0,1.0,0.0,1.0,-2.81615948677063,2.816153049468994,6.381333605531836e-06,2.177427053451538,1.0,1.0,0.0,83.81121826171875,103.0,32555.759765625,-0.0,1678.37744140625,1.0,283.1499938964844,285.8182067871094,293.6195983886719,295.7500915527344,293.1499938964844,293.1499938964844,283.1499938964844,19222.353515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718625664710999,1.0,0.0,0.0,2.920234441757202,2.9202492237091064,5.690216653420066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.67822265625,0.0,762.29443359375,1895.4371337890625,0.0,2217.395751953125,0.7229207754135132,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627798199653624,0.3236120045185089,0.2914202511310577,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.4159412086009979,0.3500279188156128,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.958345115184784,0.3191694617271423,0.2236715704202652,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.970948338508606,0.3319173157215118,0.3147664964199066,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8894579410552979,0.2602278590202331,1.1735504865646362,286.7954406738281,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.7944641113281,1.0,0.5054593682289124,1.0,1.0,0.0,1.0,-2.825575113296509,2.825568675994873,6.423709692171542e-06,2.1845405101776123,1.0,1.0,0.0,85.7178955078125,103.0,32963.65234375,-0.0,1701.787841796875,1.0,283.1499938964844,285.79266357421875,293.6375427246094,295.7892150878906,293.1499938964844,293.1499938964844,283.1499938964844,20081.5703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750173807144165,1.0,0.0,0.0,2.9848520755767822,2.9848673343658447,5.944823442405323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.85107421875,0.0,814.0202026367188,1895.4371337890625,0.0,2245.521484375,0.7359117865562439,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9506433010101318,0.3238329291343689,0.2916937172412872,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9990000128746032,0.4170817732810974,0.3630790412425995,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9456673860549928,0.3191138207912445,0.2236908972263336,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9591958522796632,0.3319938778877258,0.3149180114269256,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.8782440423965454,0.2599892020225525,1.17289936542511,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2649230957031,286.78875732421875,1.0,0.5097973942756653,1.0,1.0,0.0,1.0,-2.841001272201538,2.8409948348999023,6.493754881375935e-06,2.1963374614715576,1.0,1.0,0.0,88.78009796142578,123.0,33326.0546875,-0.0,1740.1580810546875,1.0,283.1499938964844,285.7802429199219,293.65606689453125,295.8280029296875,293.1499938964844,293.1499938964844,283.1499938964844,20693.380859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783222198486328,1.0,0.0,0.0,3.029979467391968,3.029995441436768,6.125939648882195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.42236328125,0.0,851.50244140625,1895.4371337890625,0.0,2275.08984375,0.7497230172157288,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133923053741456,0.3243375718593597,0.2924422025680542,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945170879364014,0.4161804914474487,0.3949454724788666,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.785400390625,0.9080647230148317,0.3190897405147552,0.223898783326149,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218522906303406,0.3322305679321289,0.3154463768005371,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476285934448242,0.2595240175724029,1.172390341758728,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219597220420837,1.0,1.0,0.0,1.0,-2.8812918663024902,2.8812851905822754,6.680274509562878e-06,2.227943420410156,1.0,1.0,0.0,98.72937774658205,143.0,34163.31640625,-0.0,1851.29052734375,1.0,283.1499938964844,285.7607116699219,293.6956481933594,295.916259765625,293.1499938964844,293.1499938964844,283.1499938964844,22067.712890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857790589332581,1.0,0.0,0.0,3.128978967666626,3.128995895385742,6.532788461299788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.486328125,0.0,937.7236328125,1895.4371337890625,0.0,2342.178955078125,0.7739335894584656,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133923053741456,0.3243375718593597,0.2924422025680542,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945170879364014,0.4161804914474487,0.3949454724788666,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.785400390625,0.9080647230148317,0.3190897405147552,0.223898783326149,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218522906303406,0.3322305679321289,0.3154463768005371,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476285934448242,0.2595240175724029,1.172390341758728,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219597220420837,1.0,1.0,0.0,1.0,-2.8812918663024902,2.8812851905822754,6.680274509562878e-06,2.227943420410156,1.0,1.0,0.0,98.72937774658205,143.0,34163.31640625,-0.0,1851.29052734375,1.0,283.1499938964844,285.7607116699219,293.6956481933594,295.916259765625,293.1499938964844,293.1499938964844,283.1499938964844,22067.712890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857790589332581,1.0,0.0,0.0,3.128978967666626,3.128995895385742,6.532788461299788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.486328125,0.0,937.7236328125,1895.4371337890625,0.0,2342.178955078125,0.7739335894584656,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8600175380706787,0.3246214091777801,0.2934634685516357,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380676746368408,0.4154913425445556,0.3945159614086151,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551945686340332,0.318929374217987,0.2243662178516388,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666955828666687,0.3323299288749695,0.3163228034973144,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8007060885429382,0.2588514387607574,1.1731418371200562,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343620181083679,1.0,1.0,0.0,1.0,-2.883737802505493,2.8837311267852783,6.691494036203949e-06,2.2297780513763428,1.0,1.0,0.0,117.5787582397461,163.0,34706.48828125,-0.0,1948.3963623046875,1.0,283.1499938964844,285.7279968261719,293.729736328125,295.9906921386719,293.1499938964844,293.1499938964844,283.1499938964844,23368.865234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933667898178101,1.0,0.0,0.0,3.219902992248535,3.219920873641968,6.917973678355338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.36572265625,0.0,1021.8695068359376,1895.4371337890625,0.0,2410.94091796875,0.7961944341659546,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8600175380706787,0.3246214091777801,0.2934634685516357,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380676746368408,0.4154913425445556,0.3945159614086151,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551945686340332,0.318929374217987,0.2243662178516388,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666955828666687,0.3323299288749695,0.3163228034973144,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8007060885429382,0.2588514387607574,1.1731418371200562,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343620181083679,1.0,1.0,0.0,1.0,-2.883737802505493,2.8837311267852783,6.691494036203949e-06,2.2297780513763428,1.0,1.0,0.0,117.5787582397461,163.0,34706.48828125,-0.0,1948.3963623046875,1.0,283.1499938964844,285.7279968261719,293.729736328125,295.9906921386719,293.1499938964844,293.1499938964844,283.1499938964844,23368.865234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933667898178101,1.0,0.0,0.0,3.219902992248535,3.219920873641968,6.917973678355338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.36572265625,0.0,1021.8695068359376,1895.4371337890625,0.0,2410.94091796875,0.7961944341659546,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.825032114982605,0.3247479796409607,0.2943226993083954,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938106298446655,0.4164465367794037,0.3958921432495117,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8203413486480713,0.3186942338943481,0.224770501255989,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309229016304016,0.3323550522327423,0.3171156346797943,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.7651582360267639,0.2581121623516083,1.1734683513641355,286.7414245605469,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471242666244507,1.0,1.0,0.0,1.0,-2.8882551193237305,2.888248443603516,6.712381491524866e-06,2.233229875564575,1.0,1.0,0.0,136.8797149658203,151.0,35226.7109375,-0.0,2050.837158203125,1.0,283.1499938964844,285.6991271972656,293.7574157714844,296.0508728027344,293.1499938964844,293.1499938964844,283.1499938964844,24616.34375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994868755340576,1.0,0.0,0.0,3.3047282695770264,3.3047471046447754,7.287269454536727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.53564453125,0.0,1104.7764892578125,1895.4371337890625,0.0,2466.734619140625,0.8169785141944885,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.825032114982605,0.3247479796409607,0.2943226993083954,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938106298446655,0.4164465367794037,0.3958921432495117,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8203413486480713,0.3186942338943481,0.224770501255989,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309229016304016,0.3323550522327423,0.3171156346797943,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.7651582360267639,0.2581121623516083,1.1734683513641355,286.7414245605469,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471242666244507,1.0,1.0,0.0,1.0,-2.8882551193237305,2.888248443603516,6.712381491524866e-06,2.233229875564575,1.0,1.0,0.0,136.8797149658203,151.0,35226.7109375,-0.0,2050.837158203125,1.0,283.1499938964844,285.6991271972656,293.7574157714844,296.0508728027344,293.1499938964844,293.1499938964844,283.1499938964844,24616.34375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994868755340576,1.0,0.0,0.0,3.3047282695770264,3.3047471046447754,7.287269454536727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.53564453125,0.0,1104.7764892578125,1895.4371337890625,0.0,2466.734619140625,0.8169785141944885,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.8158507943153381,0.3248067200183868,0.2946137189865112,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.8837177753448486,0.4177727401256561,0.3972906172275543,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108311295509338,0.3184767067432403,0.2247979193925857,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.8217008113861084,0.3323590159416199,0.3173639476299286,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.7556002736091614,0.2574601173400879,1.1716909408569336,286.72320556640625,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.72271728515625,1.0,0.5502835512161255,1.0,1.0,0.0,1.0,-2.8884871006011963,2.888480424880981,6.713567927363329e-06,2.233457088470459,1.0,1.0,0.0,143.09555053710938,151.0,35647.4609375,-0.0,2081.8388671875,1.0,283.1499938964844,285.6737976074219,293.7823791503906,296.1018371582031,293.1499938964844,293.1499938964844,283.1499938964844,25719.1328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039632439613342,1.0,0.0,0.0,3.377941608428955,3.3779613971710205,7.613732009303931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.1142578125,0.0,1179.841552734375,1895.4371337890625,0.0,2507.71533203125,0.8319761157035828,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155040144920349,0.3248180150985718,0.2946306467056274,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8834413886070251,0.4179746508598327,0.3974801003932953,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104466199874878,0.3184521198272705,0.2247856110334396,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218933105469,0.8213524222373962,0.332363486289978,0.3173752427101135,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.7551862001419067,0.2573763132095337,1.1713474988937378,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7214050292969,1.0,0.5503713488578796,1.0,1.0,0.0,1.0,-2.8883216381073,2.888314723968506,6.712794856866822e-06,2.233327627182007,1.0,1.0,0.0,143.33389282226562,139.0,35691.23046875,-0.0,2082.73486328125,1.0,283.1499938964844,285.671630859375,293.7856750488281,296.1080017089844,293.1499938964844,293.1499938964844,283.1499938964844,25824.705078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045006394386292,1.0,0.0,0.0,3.3848674297332764,3.384887218475342,7.644985089427792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.76416015625,0.0,1187.113525390625,1895.4371337890625,0.0,2512.64453125,0.8366303443908691,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8156285881996155,0.3248643279075622,0.2946683168411255,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8841460347175598,0.4188450276851654,0.3982691764831543,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8104535937309265,0.3183571696281433,0.2247124910354614,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8214547634124756,0.3323878347873688,0.3173901736736297,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549439072608948,0.2570377588272095,1.1697793006896973,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500488877296448,1.0,1.0,0.0,1.0,-2.8873612880706787,2.887354612350464,6.708315140713239e-06,2.2325778007507324,1.0,1.0,0.0,143.23480224609375,139.0,35937.46875,-0.0,2080.635009765625,1.0,283.1499938964844,285.6549377441406,293.8004150390625,296.1372375488281,293.1499938964844,293.1499938964844,283.1499938964844,26541.6875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067111372947693,1.0,0.0,0.0,3.4315335750579834,3.431553840637207,7.857236141717294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.49853515625,0.0,1236.892822265625,1895.4371337890625,0.0,2532.93994140625,0.8452759981155396,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8178162574768066,0.3249208331108093,0.2946568429470062,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025451660156,0.8873094320297241,0.4197597205638885,0.3990476429462433,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8125765323638916,0.3182830810546875,0.2246093153953552,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236092925071716,0.3324296176433563,0.3173613548278808,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026672363281,0.7566649317741394,0.2567226886749267,1.1680347919464111,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2024230957031,286.7021179199219,1.0,0.548820436000824,1.0,1.0,0.0,1.0,-2.8860280513763428,2.886021375656128,6.702094651700463e-06,2.231534719467163,1.0,1.0,0.0,141.70285034179688,127.0,36114.9296875,-0.0,2070.859619140625,1.0,283.1499938964844,285.6450500488281,293.8148193359375,296.1630859375,293.1499938964844,293.1499938964844,283.1499938964844,27005.02734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087136745452881,1.0,0.0,0.0,3.4613561630249023,3.461376905441284,7.994400448296801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.546875,0.0,1269.422607421875,1895.4371337890625,0.0,2551.352783203125,0.8553972840309143,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8268736600875854,0.325054258108139,0.2945472300052643,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994188904762268,0.4216773808002472,0.4005879759788513,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215179443359375,0.3181921243667602,0.2243593037128448,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326807618141174,0.3325623571872711,0.317235916852951,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647950649261475,0.2561604082584381,1.1643048524856567,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444762110710144,1.0,1.0,0.0,1.0,-2.8828136920928955,2.8828070163726807,6.687102995783789e-06,2.229017734527588,1.0,1.0,0.0,135.63180541992188,115.0,36512.54296875,-0.0,2035.6390380859373,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21728515625,293.1499938964844,293.1499938964844,283.1499938964844,28165.271484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123963475227356,1.0,0.0,0.0,3.534930944442749,3.534952640533448,8.337871122421348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.9619140625,0.0,1352.1044921875,1895.4371337890625,0.0,2585.278564453125,0.8734571933746338,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8268736600875854,0.325054258108139,0.2945472300052643,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994188904762268,0.4216773808002472,0.4005879759788513,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215179443359375,0.3181921243667602,0.2243593037128448,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326807618141174,0.3325623571872711,0.317235916852951,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647950649261475,0.2561604082584381,1.1643048524856567,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444762110710144,1.0,1.0,0.0,1.0,-2.8828136920928955,2.8828070163726807,6.687102995783789e-06,2.229017734527588,1.0,1.0,0.0,135.63180541992188,115.0,36512.54296875,-0.0,2035.6390380859373,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21728515625,293.1499938964844,293.1499938964844,283.1499938964844,28165.271484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123963475227356,1.0,0.0,0.0,3.534930944442749,3.534952640533448,8.337871122421348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.9619140625,0.0,1352.1044921875,1895.4371337890625,0.0,2585.278564453125,0.8734571933746338,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411805033683777,0.3252038955688476,0.2943614423274994,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190901517868042,0.4236748516559601,0.4021139144897461,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8355281352996826,0.318168967962265,0.2240853011608123,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472516536712646,0.3327549695968628,0.3170697391033172,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783776521682739,0.2556805610656738,1.1604857444763184,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385320782661438,1.0,1.0,0.0,1.0,-2.879305124282837,2.879298448562622,6.670753009530017e-06,2.2262680530548096,1.0,1.0,0.0,127.0305633544922,103.0,36891.00390625,-0.0,1987.587890625,1.0,283.1499938964844,285.5961608886719,293.8750305175781,296.270751953125,293.1499938964844,293.1499938964844,283.1499938964844,29311.115234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157333731651306,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.67707967699971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.34423828125,0.0,1435.44970703125,1895.4371337890625,0.0,2616.08837890625,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411805033683777,0.3252038955688476,0.2943614423274994,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190901517868042,0.4236748516559601,0.4021139144897461,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8355281352996826,0.318168967962265,0.2240853011608123,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472516536712646,0.3327549695968628,0.3170697391033172,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783776521682739,0.2556805610656738,1.1604857444763184,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385320782661438,1.0,1.0,0.0,1.0,-2.879305124282837,2.879298448562622,6.670753009530017e-06,2.2262680530548096,1.0,1.0,0.0,127.0305633544922,103.0,36891.00390625,-0.0,1987.587890625,1.0,283.1499938964844,285.5961608886719,293.8750305175781,296.270751953125,293.1499938964844,293.1499938964844,283.1499938964844,29311.115234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157333731651306,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.67707967699971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.34423828125,0.0,1435.44970703125,1895.4371337890625,0.0,2616.08837890625,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612809181213379,0.3253557085990906,0.2941267490386963,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470255374908448,0.4257261753082275,0.4036387801170349,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551138639450073,0.3182011842727661,0.223810076713562,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678554892539978,0.3329971134662628,0.316895991563797,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974441647529602,0.2552700936794281,1.156723141670227,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316622853279114,1.0,1.0,0.0,1.0,-2.875793695449829,2.8757870197296143,6.654413027717965e-06,2.223517894744873,1.0,1.0,0.0,116.9959945678711,91.0,37257.50390625,-0.0,1932.618408203125,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3236083984375,293.1499938964844,293.1499938964844,283.1499938964844,30446.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187752962112427,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013211297315138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.13330078125,0.0,1519.6619873046875,1895.4371337890625,0.0,2644.226806640625,0.9079285264015198,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612809181213379,0.3253557085990906,0.2941267490386963,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470255374908448,0.4257261753082275,0.4036387801170349,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551138639450073,0.3182011842727661,0.223810076713562,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678554892539978,0.3329971134662628,0.316895991563797,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974441647529602,0.2552700936794281,1.156723141670227,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316622853279114,1.0,1.0,0.0,1.0,-2.875793695449829,2.8757870197296143,6.654413027717965e-06,2.223517894744873,1.0,1.0,0.0,116.9959945678711,91.0,37257.50390625,-0.0,1932.618408203125,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3236083984375,293.1499938964844,293.1499938964844,283.1499938964844,30446.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187752962112427,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013211297315138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.13330078125,0.0,1519.6619873046875,1895.4371337890625,0.0,2644.226806640625,0.9079285264015198,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889764547348022,0.3255017697811126,0.293857604265213,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.979181945323944,0.4278182983398437,0.4051721692085266,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8822627663612366,0.3182801902294159,0.2235448658466339,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961049914360046,0.3332809805870056,0.3167308866977691,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.82184898853302,0.2549182474613189,1.153080701828003,286.63897705078125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387634277344,1.0,0.5242481827735901,1.0,1.0,0.0,1.0,-2.872417688369751,2.872411012649536,6.638734703301452e-06,2.220878839492798,1.0,1.0,0.0,106.14982604980467,79.0,37618.57421875,-0.0,1874.023681640625,1.0,283.1499938964844,285.5531311035156,293.9372253417969,296.376953125,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215670585632324,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.96923828125,0.0,1604.881103515625,1895.4371337890625,0.0,2670.093505859375,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889764547348022,0.3255017697811126,0.293857604265213,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.979181945323944,0.4278182983398437,0.4051721692085266,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8822627663612366,0.3182801902294159,0.2235448658466339,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961049914360046,0.3332809805870056,0.3167308866977691,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.82184898853302,0.2549182474613189,1.153080701828003,286.63897705078125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387634277344,1.0,0.5242481827735901,1.0,1.0,0.0,1.0,-2.872417688369751,2.872411012649536,6.638734703301452e-06,2.220878839492798,1.0,1.0,0.0,106.14982604980467,79.0,37618.57421875,-0.0,1874.023681640625,1.0,283.1499938964844,285.5531311035156,293.9372253417969,296.376953125,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215670585632324,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.96923828125,0.0,1604.881103515625,1895.4371337890625,0.0,2670.093505859375,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9065249562263488,0.3255642354488373,0.2937134206295013,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9951854348182678,0.4288768768310547,0.4059456884860992,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.8995391726493835,0.318335086107254,0.2234190553426742,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9144536852836608,0.3334365487098694,0.3166556358337402,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361958861351013,0.2547624111175537,1.15131938457489,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.5204095840454102,1.0,1.0,0.0,1.0,-2.8708155155181885,2.8708088397979736,6.631304131587967e-06,2.21962833404541,1.0,1.0,0.0,100.53694152832033,79.0,37824.17578125,-0.0,1843.984375,1.0,283.1499938964844,285.5404052734375,293.9537048339844,296.4053039550781,293.1499938964844,293.1499938964844,283.1499938964844,32270.419921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229201436042786,1.0,0.0,0.0,3.783783674240112,3.78380823135376,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.80615234375,0.0,1658.237060546875,1895.4371337890625,0.0,2682.643310546875,0.9317649006843568,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.920645534992218,0.3255690932273865,0.293611079454422,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302405118942261,0.3973402976989746,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9128531217575072,0.3183653354644775,0.2233458906412124,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292305111885072,0.3335669338703155,0.3166511058807373,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.8468998670578003,0.2545883059501648,1.1499207019805908,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216735839844,1.0,0.5159689784049988,1.0,1.0,0.0,1.0,-2.85860276222229,2.8585963249206543,6.575882707693381e-06,2.210580348968506,1.0,1.0,0.0,96.4428482055664,67.0,37898.0625,-0.0,1804.6954345703125,1.0,283.1499938964844,285.5301513671875,293.9696960449219,296.4297790527344,293.1499938964844,293.1499938964844,283.1499938964844,32695.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241758346557617,1.0,0.0,0.0,3.808648824691773,3.808673858642578,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.79736328125,0.0,1691.1439208984375,1895.4371337890625,0.0,2694.29833984375,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484745860099792,0.3253735303878784,0.2932662963867187,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361600279808044,0.3673009574413299,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406853318214417,0.3183157742023468,0.2231576591730117,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570748805999756,0.3337238729000091,0.3165888786315918,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682751655578613,0.2541918158531189,1.1470521688461304,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.505302369594574,1.0,1.0,0.0,1.0,-2.8183481693267822,2.8183417320251465,6.3919933381839655e-06,2.179454803466797,1.0,1.0,0.0,88.78414916992188,85.0,37936.16015625,-0.0,1705.5404052734375,1.0,283.1499938964844,285.4930725097656,293.9979248046875,296.4652709960937,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256998658180237,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010134019466932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.9443359375,0.0,1778.6387939453125,1895.4371337890625,0.0,2708.453125,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484745860099792,0.3253735303878784,0.2932662963867187,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361600279808044,0.3673009574413299,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406853318214417,0.3183157742023468,0.2231576591730117,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570748805999756,0.3337238729000091,0.3165888786315918,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682751655578613,0.2541918158531189,1.1470521688461304,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.505302369594574,1.0,1.0,0.0,1.0,-2.8183481693267822,2.8183417320251465,6.3919933381839655e-06,2.179454803466797,1.0,1.0,0.0,88.78414916992188,85.0,37936.16015625,-0.0,1705.5404052734375,1.0,283.1499938964844,285.4930725097656,293.9979248046875,296.4652709960937,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256998658180237,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010134019466932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.9443359375,0.0,1778.6387939453125,1895.4371337890625,0.0,2708.453125,0.955554723739624,1.0,0.0,3.0,1.0,0.0
