time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.951956868171692,0.3248496353626251,0.2928471267223358,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.443243533372879,0.3631433546543121,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.944516122341156,0.3180803656578064,0.2230072319507599,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609174728393556,0.3337199985980987,0.3165964186191559,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.8710855841636658,0.2537629604339599,1.1450440883636477,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043080449104309,1.0,1.0,0.0,1.0,-2.810210943222046,2.81020450592041,6.3537345340591855e-06,2.1725220680236816,1.0,1.0,0.0,87.6371078491211,105.0,38629.43359375,-0.0,1687.7705078125,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5560302734375,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305772542953491,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.11328125,0.0,1853.162841796875,1895.4371337890625,0.0,2753.820068359375,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.951956868171692,0.3248496353626251,0.2928471267223358,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.443243533372879,0.3631433546543121,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.944516122341156,0.3180803656578064,0.2230072319507599,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609174728393556,0.3337199985980987,0.3165964186191559,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.8710855841636658,0.2537629604339599,1.1450440883636477,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043080449104309,1.0,1.0,0.0,1.0,-2.810210943222046,2.81020450592041,6.3537345340591855e-06,2.1725220680236816,1.0,1.0,0.0,87.6371078491211,105.0,38629.43359375,-0.0,1687.7705078125,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5560302734375,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305772542953491,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.11328125,0.0,1853.162841796875,1895.4371337890625,0.0,2753.820068359375,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315446019172668,0.3235750496387481,0.2920569181442261,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462827146053314,0.3834621608257293,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.924370050430298,0.3172859847545624,0.2226910889148712,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418076276779176,0.3332058191299438,0.3164197504520416,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549327254295349,0.2529326677322387,1.142692804336548,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106568932533264,1.0,1.0,0.0,1.0,-2.830240488052368,2.8302340507507324,6.444096925406484e-06,2.187764883041382,1.0,1.0,0.0,92.43108367919922,123.0,40403.3671875,-0.0,1741.28076171875,1.0,282.7560119628906,285.1989440917969,294.1186218261719,296.755126953125,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845670759677887,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.111328125,0.0,1893.5093994140625,1895.4371337890625,0.0,2894.740234375,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315446019172668,0.3235750496387481,0.2920569181442261,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462827146053314,0.3834621608257293,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.924370050430298,0.3172859847545624,0.2226910889148712,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418076276779176,0.3332058191299438,0.3164197504520416,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549327254295349,0.2529326677322387,1.142692804336548,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106568932533264,1.0,1.0,0.0,1.0,-2.830240488052368,2.8302340507507324,6.444096925406484e-06,2.187764883041382,1.0,1.0,0.0,92.43108367919922,123.0,40403.3671875,-0.0,1741.28076171875,1.0,282.7560119628906,285.1989440917969,294.1186218261719,296.755126953125,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845670759677887,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.111328125,0.0,1893.5093994140625,1895.4371337890625,0.0,2894.740234375,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9011994004249572,0.3218054473400116,0.2908483743667602,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9990000128746032,0.4442439079284668,0.4170975387096405,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955651521682739,0.3160711228847503,0.2221244275569915,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9112237691879272,0.3322734534740448,0.3159180581569671,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.831538200378418,0.2516712546348572,1.1389098167419434,286.1746826171875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.520893931388855,1.0,1.0,0.0,1.0,-2.8633739948272705,2.863367319107056,6.595749709958909e-06,2.213327169418335,1.0,1.0,0.0,100.87997436523438,123.0,42290.3515625,0.0,1833.8995361328125,1.0,282.4569702148437,285.003173828125,294.1651916503906,296.9228515625,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620107769966125,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.36181640625,0.0,1917.0777587890625,1895.4371337890625,0.0,3047.864990234375,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8999247550964355,0.3217352032661438,0.290792167186737,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9990000128746032,0.4440681040287018,0.4187110066413879,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8943206071853638,0.3160222172737121,0.2220971584320068,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098698496818542,0.3322352468967438,0.3158921599388122,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.830481231212616,0.2516156435012817,1.138721942901611,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.5213861465454102,1.0,1.0,0.0,1.0,-2.864917278289795,2.86491060256958,6.602874236705247e-06,2.2145256996154785,1.0,1.0,0.0,101.30553436279295,141.0,42318.12109375,0.0,1838.4443359375,1.0,282.4559631347656,285.0030517578125,294.1640014648437,296.92095947265625,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622976541519165,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.474609375,0.0,1917.830810546875,1895.4371337890625,0.0,3050.555908203125,0.9773216247558594,1.0,0.0,3.0,1.0,0.0
12395700,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.8666296005249023,0.320635050535202,0.2903458178043365,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.9710835218429564,0.4419558346271515,0.4201902151107788,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0407409667969,0.8616596460342407,0.3152233064174652,0.2219484895467758,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404052734375,0.8761314153671265,0.3315774798393249,0.3158225119113922,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.801499605178833,0.2507461607456207,1.1374651193618774,286.0389709472656,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.18072509765625,286.0313720703125,1.0,0.5261605381965637,1.0,1.0,0.0,1.0,-2.849541425704956,2.849534749984741,6.5543972596060485e-06,2.2126283645629883,1.0,1.0,0.0,112.65643310546876,141.0,43644.55078125,0.0,1879.1148681640625,1.0,282.1932678222656,284.8323059082031,294.2070007324219,297.100830078125,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87284255027771,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.857421875,0.0,1926.0479736328125,1895.4371337890625,0.0,3149.473388671875,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8496900200843811,0.3193660378456116,0.2895046174526214,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.9509724378585817,0.4405642449855804,0.4188271760940552,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8452571034431458,0.3142838180065155,0.2215220034122467,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.8591221570968628,0.3307817578315735,0.3153833448886871,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7851922512054443,0.2497384697198867,1.134461760520935,285.9925842285156,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1642761230469,285.991455078125,1.0,0.5319482684135437,1.0,1.0,0.0,1.0,-2.857177495956421,2.857170820236206,6.568651770066936e-06,2.209174633026123,1.0,1.0,0.0,119.56685638427734,144.0,43840.2578125,0.0,1915.1385498046875,1.0,282.15594482421875,284.7897644042969,294.1954040527344,297.0577392578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778934478759766,1.0,0.0,0.0,3.981771945953369,3.981799364089966,1.057903432410967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.1533203125,0.0,1932.4005126953125,1895.4371337890625,0.0,3196.835693359375,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.823991060256958,0.316591739654541,0.2875891625881195,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.917226016521454,0.4389576017856598,0.4175254106521606,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203185796737671,0.3121940195560455,0.220501959323883,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335281610488892,0.3289671242237091,0.3142656683921814,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.759840726852417,0.2475124299526214,1.127274751663208,285.798583984375,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375403165817261,1.0,1.0,0.0,1.0,-2.8421075344085693,2.8421008586883545,6.499610208265949e-06,2.1975531578063965,1.0,1.0,0.0,132.0693817138672,132.0,45248.34375,0.0,1951.627197265625,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.1702575683594,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906631469726562,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.6103515625,0.0,1941.09619140625,1895.4371337890625,0.0,3316.408935546875,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.823991060256958,0.316591739654541,0.2875891625881195,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.917226016521454,0.4389576017856598,0.4175254106521606,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203185796737671,0.3121940195560455,0.220501959323883,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335281610488892,0.3289671242237091,0.3142656683921814,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.759840726852417,0.2475124299526214,1.127274751663208,285.798583984375,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375403165817261,1.0,1.0,0.0,1.0,-2.8421075344085693,2.8421008586883545,6.499610208265949e-06,2.1975531578063965,1.0,1.0,0.0,132.0693817138672,132.0,45248.34375,0.0,1951.627197265625,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.1702575683594,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906631469726562,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.6103515625,0.0,1941.09619140625,1895.4371337890625,0.0,3316.408935546875,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166584372520447,0.3136275112628937,0.2850942015647888,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096249341964722,0.4378942847251892,0.4165749251842499,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.813471794128418,0.3099209070205688,0.2190416008234024,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269914984703064,0.3269469738006592,0.3125331699848175,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527772188186646,0.2451189309358596,1.117321491241455,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359888672828674,1.0,1.0,0.0,1.0,-2.822171211242676,2.82216477394104,6.408812168956501e-06,2.182168483734131,1.0,1.0,0.0,134.48959350585938,120.0,46581.08203125,0.0,1931.3016357421875,1.0,281.5558166503906,284.3477478027344,294.2471008300781,297.2800598144531,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014378786087036,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.3330078125,0.0,1946.274658203125,1895.4371337890625,0.0,3416.983642578125,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166584372520447,0.3136275112628937,0.2850942015647888,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096249341964722,0.4378942847251892,0.4165749251842499,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.813471794128418,0.3099209070205688,0.2190416008234024,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269914984703064,0.3269469738006592,0.3125331699848175,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527772188186646,0.2451189309358596,1.117321491241455,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359888672828674,1.0,1.0,0.0,1.0,-2.822171211242676,2.82216477394104,6.408812168956501e-06,2.182168483734131,1.0,1.0,0.0,134.48959350585938,120.0,46581.08203125,0.0,1931.3016357421875,1.0,281.5558166503906,284.3477478027344,294.2471008300781,297.2800598144531,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014378786087036,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.3330078125,0.0,1946.274658203125,1895.4371337890625,0.0,3416.983642578125,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8178071975708008,0.3110264837741852,0.2827458679676056,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053649902344,0.913263201713562,0.4370578527450561,0.4157357513904571,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8150895833969116,0.3079109191894531,0.2176188677549362,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.8288264870643616,0.3251336812973022,0.3107946217060089,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.7537801265716553,0.2430316358804702,1.107758641242981,285.40545654296875,284.95001220703125,295.6591491699219,291.23779296875,295.6576843261719,297.1050109863281,285.40264892578125,1.0,0.5315712094306946,1.0,1.0,0.0,1.0,-2.8030500411987305,2.8030436038970947,6.322250555967912e-06,2.1673779487609863,1.0,1.0,0.0,131.7245330810547,120.0,47846.42578125,0.0,1887.707275390625,1.0,281.26092529296875,284.12939453125,294.28289794921875,297.4057006835937,293.1499938964844,293.1499938964844,281.25,35939.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107427000999452,1.0,0.0,0.0,3.9931180477142334,3.99314546585083,1.0639411129886869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.21337890625,0.0,1948.9669189453125,1895.4371337890625,0.0,3503.4951171875,0.9824064373970032,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.8185027837753296,0.3105602562427521,0.2822737097740173,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977355957031,0.9146239161491394,0.4369266927242279,0.4155552983283996,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158794045448303,0.3075489699840545,0.2173299342393875,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296560049057007,0.3248047232627868,0.3104380369186401,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.7544249296188354,0.2426494359970092,1.105845332145691,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305095314979553,1.0,1.0,0.0,1.0,-2.799190044403076,2.7991836071014404,6.304825092229294e-06,2.164381742477417,1.0,1.0,0.0,130.88796997070312,108.0,47853.3828125,0.0,1877.643798828125,1.0,281.2558288574219,284.12255859375,294.2782287597656,297.3899841308594,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109359383583068,1.0,0.0,0.0,3.993382215499878,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.21728515625,0.0,1949.3538818359373,1895.4371337890625,0.0,3505.28759765625,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259438872337341,0.3074004352092743,0.2792462110519409,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277752041816713,0.4359020292758941,0.4143781065940857,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238964080810547,0.3050971031188965,0.2154647409915924,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380471467971802,0.3225633800029754,0.3081163167953491,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.7615053057670593,0.240129679441452,1.0935096740722656,285.1917724609375,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226475596427917,1.0,1.0,0.0,1.0,-2.774280548095703,2.7742743492126465,6.193031822476769e-06,2.145083427429199,1.0,1.0,0.0,123.93194580078124,96.0,49076.59375,0.0,1805.94384765625,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.4996032714844,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195634722709656,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.7236328125,0.0,1951.1844482421875,1895.4371337890625,0.0,3585.12939453125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259438872337341,0.3074004352092743,0.2792462110519409,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277752041816713,0.4359020292758941,0.4143781065940857,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238964080810547,0.3050971031188965,0.2154647409915924,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380471467971802,0.3225633800029754,0.3081163167953491,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.7615053057670593,0.240129679441452,1.0935096740722656,285.1917724609375,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226475596427917,1.0,1.0,0.0,1.0,-2.774280548095703,2.7742743492126465,6.193031822476769e-06,2.145083427429199,1.0,1.0,0.0,123.93194580078124,96.0,49076.59375,0.0,1805.94384765625,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.4996032714844,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195634722709656,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.7236328125,0.0,1951.1844482421875,1895.4371337890625,0.0,3585.12939453125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314892649650574,0.3058046996593475,0.277715653181076,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9370275139808656,0.4353681802749634,0.4137681126594543,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8297072052955627,0.3038592636585235,0.2145153582096099,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441963195800781,0.3214225471019745,0.30692258477211,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669053673744202,0.2388655841350555,1.087228775024414,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797424316406,285.0270690917969,1.0,0.5181332230567932,1.0,1.0,0.0,1.0,-2.761584520339966,2.761578321456909,6.136416686786106e-06,2.13523817062378,1.0,1.0,0.0,119.62848663330078,96.0,50198.27734375,0.0,1766.2874755859375,1.0,280.6927185058594,283.7128295898437,294.3520812988281,297.6610412597656,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258534908294678,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.12841796875,0.0,1951.798583984375,1895.4371337890625,0.0,3643.07666015625,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8378582000732422,0.3041487336158752,0.2760671377182007,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9472675323486328,0.4347698986530304,0.4130354523658752,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8363569974899292,0.3025715947151184,0.2134935110807418,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8513086438179016,0.3202297985553741,0.305633395910263,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731932401657104,0.2375662475824356,1.0806254148483276,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.98065185546875,1.0,0.5133033990859985,1.0,1.0,0.0,1.0,-2.74800992012024,2.7480039596557617,6.076180852687685e-06,2.1247153282165527,1.0,1.0,0.0,115.05941009521484,84.0,50255.71484375,0.0,1724.4151611328125,1.0,280.6556701660156,283.664794921875,294.3463134765625,297.6083679199219,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275075793266296,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.9658203125,0.0,1952.2718505859373,1895.4371337890625,0.0,3658.274658203125,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.8500704765319824,0.3016150295734405,0.2736093401908874,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.9649284482002258,0.4338125586509704,0.4119386970996856,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8489857912063599,0.3006021380424499,0.2119644731283188,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8648481965065002,0.3183955252170563,0.3036911487579345,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.7851970791816711,0.2355954796075821,1.0707037448883057,284.7873840332031,284.95001220703125,295.8737487792969,291.3480834960937,295.87225341796875,297.06182861328125,284.7831726074219,1.0,0.5056105852127075,1.0,1.0,0.0,1.0,-2.727644205093384,2.7276382446289062,5.986355063214432e-06,2.1089231967926025,0.996814787387848,0.996814787387848,0.0,107.61002349853516,84.0,51389.8671875,0.0,1659.5556640625,1.0,280.36553955078125,283.4476928710937,294.3868713378906,297.7412414550781,293.1499938964844,293.1499938964844,280.3500061035156,36074.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347604513168336,1.0,0.0,0.0,3.9935474395751953,3.993574857711792,1.0641698509061823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.892578125,0.0,1950.637939453125,1895.4371337890625,0.0,3724.697021484375,0.9825672507286072,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8546730875968933,0.300808697938919,0.2727657854557037,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.9709344506263732,0.4335154294967651,0.411536157131195,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537392020225525,0.2999732792377472,0.2114392668008804,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8699363470077515,0.3178052604198456,0.3030216693878174,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.7896820902824402,0.2349608093500137,1.067346453666687,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7698974609375,1.0,0.5029884576797485,1.0,1.0,0.0,1.0,-2.720675706863404,2.720669746398926,5.955747838015668e-06,2.1035075187683105,0.9960424900054932,0.9960424900054932,0.0,105.09940338134766,72.0,51379.05078125,0.0,1637.75048828125,1.0,280.35577392578125,283.434326171875,294.38140869140625,297.7148132324219,293.1499938964844,293.1499938964844,280.04998779296875,36096.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348167181015016,1.0,0.0,0.0,3.9924099445343018,3.9924376010894775,1.0635637863742886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.3740234375,0.0,1949.3148193359373,1895.4371337890625,0.0,3725.2109375,0.982330083847046,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8781206011772156,0.2974059879779815,0.2693766057491302,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9960646629333496,0.4321488440036773,0.4099047780036926,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8778470158576965,0.2973144054412842,0.2093228995800018,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954059481620789,0.31529501080513,0.3003033697605133,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117247819900513,0.2323243021965026,1.0538015365600586,284.56109619140625,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919983744621277,1.0,1.0,0.0,1.0,-2.6925551891326904,2.692549467086792,5.833077921124641e-06,2.0816750526428223,0.9891161918640136,0.9891161918640136,0.0,94.51256561279295,60.0,52442.1015625,0.0,1548.7364501953125,1.0,280.0558166503906,283.2049560546875,294.416748046875,297.81805419921875,293.1499938964844,293.1499938964844,279.75,36258.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415005445480348,1.0,0.0,0.0,3.983487367630005,3.9835147857666016,1.0588150871626567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.4814453125,0.0,1938.9130859375,1895.4371337890625,0.0,3786.080078125,0.9804031848907472,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8781206011772156,0.2974059879779815,0.2693766057491302,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9960646629333496,0.4321488440036773,0.4099047780036926,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8778470158576965,0.2973144054412842,0.2093228995800018,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954059481620789,0.31529501080513,0.3003033697605133,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117247819900513,0.2323243021965026,1.0538015365600586,284.56109619140625,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919983744621277,1.0,1.0,0.0,1.0,-2.6925551891326904,2.692549467086792,5.833077921124641e-06,2.0816750526428223,0.9891161918640136,0.9891161918640136,0.0,94.51256561279295,60.0,52442.1015625,0.0,1548.7364501953125,1.0,280.0558166503906,283.2049560546875,294.416748046875,297.81805419921875,293.1499938964844,293.1499938964844,279.75,36258.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415005445480348,1.0,0.0,0.0,3.983487367630005,3.9835147857666016,1.0588150871626567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.4814453125,0.0,1938.9130859375,1895.4371337890625,0.0,3786.080078125,0.9804031848907472,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962109684944153,0.293889045715332,0.2660402953624725,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324548542499542,0.3877333700656891,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966608047485352,0.2944969832897186,0.2072226256132125,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157856702804564,0.3126097023487091,0.2975881695747375,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270679116249084,0.2295741140842437,1.040519118309021,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791482090950012,1.0,1.0,0.0,1.0,-2.6401851177215576,2.640179395675659,5.608784704236314e-06,2.041384220123291,0.979028582572937,0.979028582572937,0.0,86.43605041503906,48.0,53133.9453125,0.0,1440.000244140625,1.0,279.75592041015625,282.9610595703125,294.44989013671875,297.9050598144531,293.1499938964844,293.1499938964844,279.45001220703125,36464.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947195291519165,1.0,0.0,0.0,3.967196702957153,3.96722412109375,1.0501727274458972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.8701171875,0.0,1919.303466796875,1895.4371337890625,0.0,3837.66015625,0.9768376350402832,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962109684944153,0.293889045715332,0.2660402953624725,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324548542499542,0.3877333700656891,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966608047485352,0.2944969832897186,0.2072226256132125,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157856702804564,0.3126097023487091,0.2975881695747375,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270679116249084,0.2295741140842437,1.040519118309021,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791482090950012,1.0,1.0,0.0,1.0,-2.6401851177215576,2.640179395675659,5.608784704236314e-06,2.041384220123291,0.979028582572937,0.979028582572937,0.0,86.43605041503906,48.0,53133.9453125,0.0,1440.000244140625,1.0,279.75592041015625,282.9610595703125,294.44989013671875,297.9050598144531,293.1499938964844,293.1499938964844,279.45001220703125,36464.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947195291519165,1.0,0.0,0.0,3.967196702957153,3.96722412109375,1.0501727274458972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.8701171875,0.0,1919.303466796875,1895.4371337890625,0.0,3837.66015625,0.9768376350402832,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189266562461852,0.2902464568614959,0.2625781595706939,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365992546081543,0.3570664525032043,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.92024564743042,0.2914887368679046,0.2049872726202011,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.941858410835266,0.3097231388092041,0.2946806252002716,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451636433601379,0.2267280369997024,1.0267430543899536,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810546875,1.0,0.4644342958927154,1.0,1.0,0.0,1.0,-2.576446533203125,2.5764412879943848,5.340983989299275e-06,1.9919718503952024,0.9655296206474304,0.9655296206474304,0.0,78.1169662475586,51.0,53561.91796875,0.0,1319.6295166015625,1.0,279.4560546875,282.7082824707031,294.4790954589844,297.9672546386719,293.1499938964844,293.1499938964844,279.1499938964844,36725.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508907198905944,1.0,0.0,0.0,3.9414236545562735,3.941450834274292,1.0365721436755848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.859375,0.0,1888.0635986328125,1895.4371337890625,0.0,3870.982666015625,0.9711704850196838,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189266562461852,0.2902464568614959,0.2625781595706939,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365992546081543,0.3570664525032043,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.92024564743042,0.2914887368679046,0.2049872726202011,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.941858410835266,0.3097231388092041,0.2946806252002716,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451636433601379,0.2267280369997024,1.0267430543899536,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810546875,1.0,0.4644342958927154,1.0,1.0,0.0,1.0,-2.576446533203125,2.5764412879943848,5.340983989299275e-06,1.9919718503952024,0.9655296206474304,0.9655296206474304,0.0,78.1169662475586,51.0,53561.91796875,0.0,1319.6295166015625,1.0,279.4560546875,282.7082824707031,294.4790954589844,297.9672546386719,293.1499938964844,293.1499938964844,279.1499938964844,36725.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508907198905944,1.0,0.0,0.0,3.9414236545562735,3.941450834274292,1.0365721436755848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.859375,0.0,1888.0635986328125,1895.4371337890625,0.0,3870.982666015625,0.9711704850196838,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9284654855728148,0.2884614467620849,0.260915458202362,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.9990000128746032,0.439690351486206,0.3454996943473816,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.9301583766937256,0.28996741771698,0.2038854360580444,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.9517682194709778,0.3082555532455444,0.293239951133728,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91925048828125,0.8523669242858887,0.2253256440162658,1.0200846195220947,283.91485595703125,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0588684082031,283.9023742675781,1.0,0.4587984383106231,1.0,1.0,0.0,1.0,-2.549478530883789,2.549473285675049,5.229177077126224e-06,1.970823884010315,0.9569818377494812,0.9569818377494812,0.0,75.01421356201172,51.0,54279.578125,0.0,1272.1593017578125,1.0,279.1941833496094,282.5179748535156,294.5159912109375,298.102294921875,293.1499938964844,293.1499938964844,279.1499938964844,36885.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541865587234496,1.0,0.0,0.0,3.924504041671753,3.924530982971192,1.0276916100337985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.3037109375,0.0,1867.6741943359373,1895.4371337890625,0.0,3900.5986328125,0.9674217104911804,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9350438117980956,0.2866853177547455,0.2592245638370514,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.9990000128746032,0.4427360892295837,0.3370814621448517,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9370588660240172,0.2884112000465393,0.2027460783720016,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.9584819078445436,0.3067498803138733,0.291750431060791,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.8574076890945435,0.2239178419113159,1.0134081840515137,283.8511657714844,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0680236816406,283.8487548828125,1.0,0.4539880156517029,1.0,1.0,0.0,1.0,-2.5261459350585938,2.5261409282684326,5.133591457706643e-06,1.9526201486587524,0.948962390422821,0.948962390422821,0.0,72.68553924560547,69.0,54062.76953125,0.0,1233.3626708984375,1.0,279.1561279296875,282.4684143066406,294.5110778808594,298.0272827148437,293.1499938964844,293.1499938964844,278.8500061035156,37036.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530893564224244,1.0,0.0,0.0,3.904220581054688,3.904247283935547,1.017095996758144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.5185546875,0.0,1843.1129150390625,1895.4371337890625,0.0,3890.75048828125,0.9629706144332886,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.92587012052536,0.2833667695522308,0.2562284469604492,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468739628791809,0.3417389690876007,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283631443977356,0.2854244112968445,0.2006685733795166,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505318999290466,0.3038450181484222,0.2890215218067169,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502943515777588,0.2212360948324203,1.001407504081726,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.452314168214798,1.0,1.0,0.0,1.0,-2.5079128742218018,2.5079078674316406,5.058663191448432e-06,1.9379552602767944,0.930084466934204,0.930084466934204,0.0,72.89759063720703,87.0,54941.1484375,0.0,1212.202880859375,1.0,278.85650634765625,282.263427734375,294.5509948730469,298.112060546875,293.1499938964844,293.1499938964844,278.54998779296875,37378.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554672241210938,1.0,0.0,0.0,3.85424280166626,3.854269027709961,9.912230325426208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.8427734375,0.0,1783.38671875,1895.4371337890625,0.0,3912.0791015625,0.951940417289734,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.92587012052536,0.2833667695522308,0.2562284469604492,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468739628791809,0.3417389690876007,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283631443977356,0.2854244112968445,0.2006685733795166,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505318999290466,0.3038450181484222,0.2890215218067169,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502943515777588,0.2212360948324203,1.001407504081726,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.452314168214798,1.0,1.0,0.0,1.0,-2.5079128742218018,2.5079078674316406,5.058663191448432e-06,1.9379552602767944,0.930084466934204,0.930084466934204,0.0,72.89759063720703,87.0,54941.1484375,0.0,1212.202880859375,1.0,278.85650634765625,282.263427734375,294.5509948730469,298.112060546875,293.1499938964844,293.1499938964844,278.54998779296875,37378.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554672241210938,1.0,0.0,0.0,3.85424280166626,3.854269027709961,9.912230325426208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.8427734375,0.0,1783.38671875,1895.4371337890625,0.0,3912.0791015625,0.951940417289734,1.0,0.0,3.0,1.0,0.0
12397140,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997337222099304,0.2801845967769623,0.2535386979579925,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460818171501159,0.365319013595581,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022802710533142,0.282657116651535,0.1988253891468048,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235363602638244,0.3011067509651184,0.2865749299526214,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297373652458191,0.2186532467603683,0.9905925393104552,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570756256580353,1.0,1.0,0.0,1.0,-2.514845609664917,2.514840602874756,5.086051714897621e-06,1.9430019855499268,0.9095628261566162,0.9095628261566162,0.0,77.57141876220703,105.0,56142.48046875,0.0,1240.608154296875,1.0,278.5569152832031,282.09454345703125,294.5976867675781,298.2281494140625,293.1499938964844,293.1499938964844,278.25,37738.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595313668251038,1.0,0.0,0.0,3.79079842567444,3.790824174880981,9.588587772668689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.5791015625,0.0,1709.0399169921875,1895.4371337890625,0.0,3948.407470703125,0.937932789325714,1.0,0.0,3.0,1.0,0.0
12397200,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997337222099304,0.2801845967769623,0.2535386979579925,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460818171501159,0.365319013595581,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022802710533142,0.282657116651535,0.1988253891468048,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235363602638244,0.3011067509651184,0.2865749299526214,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297373652458191,0.2186532467603683,0.9905925393104552,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570756256580353,1.0,1.0,0.0,1.0,-2.514845609664917,2.514840602874756,5.086051714897621e-06,1.9430019855499268,0.9095628261566162,0.9095628261566162,0.0,77.57141876220703,105.0,56142.48046875,0.0,1240.608154296875,1.0,278.5569152832031,282.09454345703125,294.5976867675781,298.2281494140625,293.1499938964844,293.1499938964844,278.25,37738.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595313668251038,1.0,0.0,0.0,3.79079842567444,3.790824174880981,9.588587772668689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.5791015625,0.0,1709.0399169921875,1895.4371337890625,0.0,3948.407470703125,0.937932789325714,1.0,0.0,3.0,1.0,0.0
