time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.868140459060669,0.2769532203674316,0.2509359419345855,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400437176227569,0.4015655815601349,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712390065193176,0.280147910118103,0.1972559243440628,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901021480560303,0.2985656261444092,0.2844246923923492,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022366762161255,0.2161195427179336,0.9805896282196044,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665795564651489,1.0,1.0,0.0,1.0,-2.538768529891968,2.5387632846832275,5.18286242368049e-06,1.9612892866134644,0.8878318071365356,0.8878318071365356,0.0,85.79403686523438,108.0,57540.546875,0.0,1305.56982421875,1.0,278.2574157714844,281.9570617675781,294.6445617675781,298.36083984375,293.1499938964844,293.1499938964844,278.54998779296875,38109.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652803540229796,1.0,0.0,0.0,3.7133071422576895,3.713332176208496,9.200576869261567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.083984375,0.0,1620.806396484375,1895.4371337890625,0.0,3999.513427734375,0.9208420515060424,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.868140459060669,0.2769532203674316,0.2509359419345855,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400437176227569,0.4015655815601349,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712390065193176,0.280147910118103,0.1972559243440628,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901021480560303,0.2985656261444092,0.2844246923923492,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022366762161255,0.2161195427179336,0.9805896282196044,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665795564651489,1.0,1.0,0.0,1.0,-2.538768529891968,2.5387632846832275,5.18286242368049e-06,1.9612892866134644,0.8878318071365356,0.8878318071365356,0.0,85.79403686523438,108.0,57540.546875,0.0,1305.56982421875,1.0,278.2574157714844,281.9570617675781,294.6445617675781,298.36083984375,293.1499938964844,293.1499938964844,278.54998779296875,38109.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652803540229796,1.0,0.0,0.0,3.7133071422576895,3.713332176208496,9.200576869261567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.083984375,0.0,1620.806396484375,1895.4371337890625,0.0,3999.513427734375,0.9208420515060424,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387138843536377,0.2750454843044281,0.2491881549358368,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808362126350404,0.4332970380783081,0.4121094644069671,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421754837036133,0.2788548767566681,0.1963612884283065,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595011830329895,0.2972362637519836,0.2831757366657257,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735076546669006,0.2144046574831009,0.9734160900115968,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.472918689250946,1.0,1.0,0.0,1.0,-2.538181781768799,2.5381765365600586,5.181168035051087e-06,1.9611905813217163,0.8729153275489807,0.8729153275489807,0.0,95.2605438232422,111.0,56370.10546875,0.0,1345.7662353515625,1.0,278.5423278808594,282.2409973144531,294.62908935546875,298.2126159667969,293.1499938964844,293.1499938964844,278.8500061035156,38046.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544166922569276,1.0,0.0,0.0,3.636000394821167,3.636024475097656,8.821473329589935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.30322265625,0.0,1532.9022216796875,1895.4371337890625,0.0,3902.662841796875,0.9035925269126892,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387138843536377,0.2750454843044281,0.2491881549358368,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808362126350404,0.4332970380783081,0.4121094644069671,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421754837036133,0.2788548767566681,0.1963612884283065,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595011830329895,0.2972362637519836,0.2831757366657257,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735076546669006,0.2144046574831009,0.9734160900115968,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.472918689250946,1.0,1.0,0.0,1.0,-2.538181781768799,2.5381765365600586,5.181168035051087e-06,1.9611905813217163,0.8729153275489807,0.8729153275489807,0.0,95.2605438232422,111.0,56370.10546875,0.0,1345.7662353515625,1.0,278.5423278808594,282.2409973144531,294.62908935546875,298.2126159667969,293.1499938964844,293.1499938964844,278.8500061035156,38046.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544166922569276,1.0,0.0,0.0,3.636000394821167,3.636024475097656,8.821473329589935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.30322265625,0.0,1532.9022216796875,1895.4371337890625,0.0,3902.662841796875,0.9035925269126892,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.8282056450843811,0.2745420634746551,0.2487517297267913,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470764160156,0.9678341150283812,0.4321532547473907,0.4104838669300079,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.831840455532074,0.2786208093166351,0.1962191015481948,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.8485758900642395,0.2970033884048462,0.2829828262329101,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.7630250453948975,0.2139056771993637,0.9713947772979736,283.8461608886719,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.0035095214844,283.8605041503906,1.0,0.4750728011131286,1.0,1.0,0.0,1.0,-2.532866954803467,2.5328617095947266,5.159233296581078e-06,1.9569501876831048,0.8672311305999756,0.8672311305999756,0.0,99.30352783203124,111.0,55232.9609375,0.0,1356.493896484375,1.0,278.7979736328125,282.4415588378906,294.62066650390625,298.0708312988281,293.1499938964844,293.1499938964844,278.8500061035156,37949.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465545415878296,1.0,0.0,0.0,3.599491596221924,3.599515676498413,8.645212119517964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.32080078125,0.0,1492.0816650390625,1895.4371337890625,0.0,3831.8701171875,0.8954493403434753,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.821175217628479,0.2743019759654999,0.2485718876123428,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.958711802959442,0.4320027828216553,0.4100489616394043,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.8250287175178528,0.2786473929882049,0.1962599754333496,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.93560791015625,0.8414462804794312,0.2970221042633056,0.2830322086811065,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.7561026215553284,0.2136397957801818,0.9703577160835266,283.936279296875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.94140625,1.0,0.4769798815250397,1.0,1.0,0.0,1.0,-2.5309858322143555,2.5309808254241943,5.151326604391215e-06,1.9553706645965576,0.8614264130592346,0.8614264130592346,0.0,102.34708404541016,99.0,55048.0078125,0.0,1367.236572265625,1.0,278.8414306640625,282.5233459472656,294.6581420898437,298.14434814453125,293.1499938964844,293.1499938964844,279.1499938964844,37842.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942677915096283,1.0,0.0,0.0,3.5659821033477783,3.5660054683685303,8.484994964419457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.5419921875,0.0,1455.15478515625,1895.4371337890625,0.0,3796.765869140625,0.8878867626190186,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235700726509094,0.2742995619773865,0.248371884226799,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626309275627136,0.4332365393638611,0.4107040464878082,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279115557670593,0.2791702151298523,0.1964735984802246,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444110155105591,0.2975234985351562,0.2833031713962555,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582932114601135,0.2135751545429229,0.9691141247749328,284.2030944824219,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756426811218261,1.0,1.0,0.0,1.0,-2.5306172370910645,2.530611991882324,5.149500793777406e-06,1.954920649528504,0.853522002696991,0.853522002696991,0.0,101.12471771240234,87.0,53871.8203125,0.0,1361.4967041015625,1.0,279.1407470703125,282.8039855957031,294.6990966796875,298.1064758300781,293.1499938964844,293.1499938964844,279.45001220703125,37525.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931818187236786,1.0,0.0,0.0,3.5075693130493164,3.50759220123291,8.209294151129143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.0146484375,0.0,1391.3756103515625,1895.4371337890625,0.0,3697.795654296875,0.8746950030326843,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235700726509094,0.2742995619773865,0.248371884226799,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626309275627136,0.4332365393638611,0.4107040464878082,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279115557670593,0.2791702151298523,0.1964735984802246,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444110155105591,0.2975234985351562,0.2833031713962555,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582932114601135,0.2135751545429229,0.9691141247749328,284.2030944824219,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756426811218261,1.0,1.0,0.0,1.0,-2.5306172370910645,2.530611991882324,5.149500793777406e-06,1.954920649528504,0.853522002696991,0.853522002696991,0.0,101.12471771240234,87.0,53871.8203125,0.0,1361.4967041015625,1.0,279.1407470703125,282.8039855957031,294.6990966796875,298.1064758300781,293.1499938964844,293.1499938964844,279.45001220703125,37525.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931818187236786,1.0,0.0,0.0,3.5075693130493164,3.50759220123291,8.209294151129143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.0146484375,0.0,1391.3756103515625,1895.4371337890625,0.0,3697.795654296875,0.8746950030326843,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383244872093201,0.2748147845268249,0.2484914809465408,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814615249633788,0.4356003701686859,0.4124579429626465,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432936668395996,0.2801995277404785,0.196925014257431,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.8605928421020508,0.2985312342643738,0.2838934063911438,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727763056755066,0.214024007320404,0.9694125652313232,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716029465198517,1.0,1.0,0.0,1.0,-2.534474849700928,2.5344696044921875,5.164917183719808e-06,1.957752585411072,0.8490621447563171,0.8490621447563171,0.0,94.97216796875,75.0,52804.96875,0.0,1339.8343505859375,1.0,279.44024658203125,283.0768737792969,294.74127197265625,298.0796203613281,293.1499938964844,293.1499938964844,279.75,37139.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219297170639038,1.0,0.0,0.0,3.46355414390564,3.463576555252075,8.004556093510473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.01806640625,0.0,1343.55224609375,1895.4371337890625,0.0,3606.956298828125,0.8646484017372131,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383244872093201,0.2748147845268249,0.2484914809465408,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814615249633788,0.4356003701686859,0.4124579429626465,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432936668395996,0.2801995277404785,0.196925014257431,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.8605928421020508,0.2985312342643738,0.2838934063911438,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727763056755066,0.214024007320404,0.9694125652313232,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716029465198517,1.0,1.0,0.0,1.0,-2.534474849700928,2.5344696044921875,5.164917183719808e-06,1.957752585411072,0.8490621447563171,0.8490621447563171,0.0,94.97216796875,75.0,52804.96875,0.0,1339.8343505859375,1.0,279.44024658203125,283.0768737792969,294.74127197265625,298.0796203613281,293.1499938964844,293.1499938964844,279.75,37139.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219297170639038,1.0,0.0,0.0,3.46355414390564,3.463576555252075,8.004556093510473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.01806640625,0.0,1343.55224609375,1895.4371337890625,0.0,3606.956298828125,0.8646484017372131,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610464334487915,0.2756717801094055,0.2489019334316253,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.43875652551651,0.4082631766796112,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.866938591003418,0.2815833985805511,0.197607010602951,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854687213897705,0.299892246723175,0.2847952842712402,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950731515884399,0.2148285508155822,0.9712105989456176,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657796323299408,1.0,1.0,0.0,1.0,-2.534532308578491,2.53452730178833,5.1650154091476e-06,1.9577277898788448,0.8478618264198303,0.8478618264198303,0.0,87.08894348144531,63.0,51754.83984375,0.0,1305.576416015625,1.0,279.7398681640625,283.33551025390625,294.7824401855469,298.0580139160156,293.1499938964844,293.1499938964844,280.04998779296875,36718.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128162264823914,1.0,0.0,0.0,3.4354257583618164,3.435447931289673,7.875070764384873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.32470703125,0.0,1312.34716796875,1895.4371337890625,0.0,3522.720703125,0.8580883741378784,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610464334487915,0.2756717801094055,0.2489019334316253,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.43875652551651,0.4082631766796112,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.866938591003418,0.2815833985805511,0.197607010602951,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854687213897705,0.299892246723175,0.2847952842712402,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950731515884399,0.2148285508155822,0.9712105989456176,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657796323299408,1.0,1.0,0.0,1.0,-2.534532308578491,2.53452730178833,5.1650154091476e-06,1.9577277898788448,0.8478618264198303,0.8478618264198303,0.0,87.08894348144531,63.0,51754.83984375,0.0,1305.576416015625,1.0,279.7398681640625,283.33551025390625,294.7824401855469,298.0580139160156,293.1499938964844,293.1499938964844,280.04998779296875,36718.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128162264823914,1.0,0.0,0.0,3.4354257583618164,3.435447931289673,7.875070764384873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.32470703125,0.0,1312.34716796875,1895.4371337890625,0.0,3522.720703125,0.8580883741378784,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820416927337646,0.276619404554367,0.2495192885398864,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458257555961609,0.3809707164764404,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888208866119385,0.2830740511417389,0.1984654366970062,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.908168375492096,0.301364541053772,0.2859382927417755,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146489262580872,0.2157721519470214,0.9742255806922911,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571929275989532,1.0,1.0,0.0,1.0,-2.508000373840332,2.507995367050171,5.057761882198975e-06,1.937379717826844,0.8490389585494995,0.8490389585494995,0.0,80.4516372680664,51.0,50408.4140625,0.0,1244.5845947265625,1.0,280.0396423339844,283.5569763183594,294.817138671875,298.0162353515625,293.1499938964844,293.1499938964844,280.3500061035156,36333.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033446311950684,1.0,0.0,0.0,3.422076463699341,3.422098398208618,7.813987963345426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.62353515625,0.0,1296.4080810546875,1895.4371337890625,0.0,3434.740966796875,0.8548186421394348,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820416927337646,0.276619404554367,0.2495192885398864,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458257555961609,0.3809707164764404,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888208866119385,0.2830740511417389,0.1984654366970062,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.908168375492096,0.301364541053772,0.2859382927417755,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146489262580872,0.2157721519470214,0.9742255806922911,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571929275989532,1.0,1.0,0.0,1.0,-2.508000373840332,2.507995367050171,5.057761882198975e-06,1.937379717826844,0.8490389585494995,0.8490389585494995,0.0,80.4516372680664,51.0,50408.4140625,0.0,1244.5845947265625,1.0,280.0396423339844,283.5569763183594,294.817138671875,298.0162353515625,293.1499938964844,293.1499938964844,280.3500061035156,36333.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033446311950684,1.0,0.0,0.0,3.422076463699341,3.422098398208618,7.813987963345426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.62353515625,0.0,1296.4080810546875,1895.4371337890625,0.0,3434.740966796875,0.8548186421394348,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8957411050796509,0.2771056592464447,0.249809518456459,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.4509935677051544,0.3646343648433685,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9029509425163268,0.2838292419910431,0.1988823115825653,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9241132736206056,0.3021129369735718,0.2864973247051239,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8263493180274963,0.2162836045026779,0.9757962226867676,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.05889892578125,1.0,0.4521247148513794,1.0,1.0,0.0,1.0,-2.49178433418274,2.491779327392578,4.992467893316643e-06,1.9247848987579343,0.8509526252746582,0.8509526252746582,0.0,76.6562728881836,51.0,49284.05078125,0.0,1208.8511962890625,1.0,280.2921142578125,283.7157897949219,294.81201171875,297.8931579589844,293.1499938964844,293.1499938964844,280.3500061035156,36143.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961653709411621,1.0,0.0,0.0,3.420154094696045,3.4201760292053223,7.805211339473317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.66796875,0.0,1293.1807861328125,1895.4371337890625,0.0,3367.814208984375,0.8542803525924683,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9125987887382508,0.2776600420475006,0.2501805126667022,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4571510851383209,0.3464300036430359,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.921083927154541,0.2846436202526092,0.1993492841720581,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9433766603469848,0.302916556596756,0.2871185839176178,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8401665091514587,0.2168654203414917,0.9776835441589355,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.098876953125,1.0,0.4466125667095184,1.0,1.0,0.0,1.0,-2.473936080932617,2.473931074142456,4.921093477605609e-06,1.9109169244766235,0.8524958491325378,0.8524958491325378,0.0,72.60653686523438,54.0,49016.6796875,0.0,1170.5643310546875,1.0,280.3395690917969,283.7608947753906,294.8481750488281,297.96307373046875,293.1499938964844,293.1499938964844,280.6499938964844,35981.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926024436950684,1.0,0.0,0.0,3.422035217285156,3.4220571517944336,7.813799811628996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.40771484375,0.0,1293.895263671875,1895.4371337890625,0.0,3334.53662109375,0.8545240163803101,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411088824272156,0.278853565454483,0.251036137342453,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708309769630432,0.320988655090332,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.950309157371521,0.2863614857196808,0.200380727648735,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707754254341124,0.3046093583106994,0.2884934544563293,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624909520149231,0.2181989103555679,0.9825006127357484,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402059912681579,1.0,1.0,0.0,1.0,-2.453055620193481,2.4530506134033203,4.837628694076557e-06,1.894359827041626,0.8583770394325256,0.8583770394325256,0.0,67.36984252929688,74.0,47830.47265625,0.0,1124.3560791015625,1.0,280.6396484375,283.9651794433594,294.8817749023437,297.91717529296875,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812090158462524,1.0,0.0,0.0,3.434483289718628,3.4345052242279053,7.870749527683074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.017578125,0.0,1303.8582763671875,1895.4371337890625,0.0,3227.91015625,0.8570197224617004,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411088824272156,0.278853565454483,0.251036137342453,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708309769630432,0.320988655090332,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.950309157371521,0.2863614857196808,0.200380727648735,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707754254341124,0.3046093583106994,0.2884934544563293,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624909520149231,0.2181989103555679,0.9825006127357484,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402059912681579,1.0,1.0,0.0,1.0,-2.453055620193481,2.4530506134033203,4.837628694076557e-06,1.894359827041626,0.8583770394325256,0.8583770394325256,0.0,67.36984252929688,74.0,47830.47265625,0.0,1124.3560791015625,1.0,280.6396484375,283.9651794433594,294.8817749023437,297.91717529296875,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812090158462524,1.0,0.0,0.0,3.434483289718628,3.4345052242279053,7.870749527683074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.017578125,0.0,1303.8582763671875,1895.4371337890625,0.0,3227.91015625,0.8570197224617004,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420955181121826,0.2803497612476349,0.2522972226142883,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830847084522247,0.3217144906520843,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518439769744872,0.288368284702301,0.201719582080841,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719892144203186,0.30657559633255,0.2902714610099792,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638754487037659,0.2198380380868911,0.9894973635673524,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433907270431518,1.0,1.0,0.0,1.0,-2.4675540924072266,2.467549085617065,4.893955519946758e-06,1.9050471782684328,0.867293655872345,0.867293655872345,0.0,67.94434356689453,94.0,47124.78515625,0.0,1143.511962890625,1.0,280.9398193359375,284.1900939941406,294.9232788085937,297.9023742675781,293.1499938964844,293.1499938964844,281.25,35295.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708971738815308,1.0,0.0,0.0,3.459889888763428,3.459912061691284,7.987628691807913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.90673828125,0.0,1326.77001953125,1895.4371337890625,0.0,3131.2265625,0.8623946309089661,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420955181121826,0.2803497612476349,0.2522972226142883,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830847084522247,0.3217144906520843,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518439769744872,0.288368284702301,0.201719582080841,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719892144203186,0.30657559633255,0.2902714610099792,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638754487037659,0.2198380380868911,0.9894973635673524,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433907270431518,1.0,1.0,0.0,1.0,-2.4675540924072266,2.467549085617065,4.893955519946758e-06,1.9050471782684328,0.867293655872345,0.867293655872345,0.0,67.94434356689453,94.0,47124.78515625,0.0,1143.511962890625,1.0,280.9398193359375,284.1900939941406,294.9232788085937,297.9023742675781,293.1499938964844,293.1499938964844,281.25,35295.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708971738815308,1.0,0.0,0.0,3.459889888763428,3.459912061691284,7.987628691807913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.90673828125,0.0,1326.77001953125,1895.4371337890625,0.0,3131.2265625,0.8623946309089661,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130995273590088,0.2801560759544372,0.2526010274887085,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883535802364349,0.3492721617221832,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233641028404236,0.2885909080505371,0.2022688090801239,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451717138290404,0.3066909313201904,0.2909362316131592,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414642810821533,0.2193965017795562,0.9905382990837096,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533066153526306,1.0,1.0,0.0,1.0,-2.503723859786988,2.503718614578247,5.038197286921786e-06,1.932874321937561,0.8795539736747742,0.8795539736747742,0.0,74.07083892822266,114.0,46725.578125,0.0,1212.195068359375,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9203796386719,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634263873100281,1.0,0.0,0.0,3.4988462924957275,3.498868703842163,8.168513545570022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.67578125,0.0,1363.778564453125,1895.4371337890625,0.0,3061.14404296875,0.8707905411720276,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130995273590088,0.2801560759544372,0.2526010274887085,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883535802364349,0.3492721617221832,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233641028404236,0.2885909080505371,0.2022688090801239,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451717138290404,0.3066909313201904,0.2909362316131592,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414642810821533,0.2193965017795562,0.9905382990837096,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533066153526306,1.0,1.0,0.0,1.0,-2.503723859786988,2.503718614578247,5.038197286921786e-06,1.932874321937561,0.8795539736747742,0.8795539736747742,0.0,74.07083892822266,114.0,46725.578125,0.0,1212.195068359375,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9203796386719,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634263873100281,1.0,0.0,0.0,3.4988462924957275,3.498868703842163,8.168513545570022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.67578125,0.0,1363.778564453125,1895.4371337890625,0.0,3061.14404296875,0.8707905411720276,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806501626968384,0.2812799215316772,0.2536534965038299,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.489389032125473,0.3890815079212188,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897968530654907,0.2900801002979278,0.2033407092094421,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084014296531676,0.3080034255981445,0.2922314405441284,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.814175546169281,0.2198503017425537,0.9931632280349731,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681735932826996,1.0,1.0,0.0,1.0,-2.55880069732666,2.558795213699341,5.262126251182053e-06,1.975338578224182,0.8951780796051025,0.8951780796051025,0.0,83.7696304321289,134.0,46550.55859375,0.0,1322.0224609375,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9516296386719,293.1499938964844,293.1499938964844,281.8500061035156,34596.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586010336875916,1.0,0.0,0.0,3.550450801849365,3.550473690032959,8.411245175921067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.81640625,0.0,1414.991455078125,1895.4371337890625,0.0,3015.884765625,0.8820516467094421,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806501626968384,0.2812799215316772,0.2536534965038299,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.489389032125473,0.3890815079212188,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897968530654907,0.2900801002979278,0.2033407092094421,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084014296531676,0.3080034255981445,0.2922314405441284,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.814175546169281,0.2198503017425537,0.9931632280349731,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681735932826996,1.0,1.0,0.0,1.0,-2.55880069732666,2.558795213699341,5.262126251182053e-06,1.975338578224182,0.8951780796051025,0.8951780796051025,0.0,83.7696304321289,134.0,46550.55859375,0.0,1322.0224609375,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9516296386719,293.1499938964844,293.1499938964844,281.8500061035156,34596.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586010336875916,1.0,0.0,0.0,3.550450801849365,3.550473690032959,8.411245175921067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.81640625,0.0,1414.991455078125,1895.4371337890625,0.0,3015.884765625,0.8820516467094421,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649857044219971,0.2820995151996612,0.2544756531715393,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.4886896014213562,0.4116969108581543,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739719986915588,0.2911045551300049,0.2041205316781997,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.8917728662490845,0.3089284896850586,0.2931988835334778,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995749711990356,0.2202694118022918,0.9956281781196594,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614990234375,1.0,0.4770341217517853,1.0,1.0,0.0,1.0,-2.59201717376709,2.5920116901397705,5.399672318162629e-06,2.001004934310913,0.9047777056694032,0.9047777056694032,0.0,89.74403381347656,134.0,46053.91015625,0.0,1390.9835205078125,1.0,281.7962951660156,284.8486633300781,295.0149841308594,297.87139892578125,293.1499938964844,293.1499938964844,281.8500061035156,34431.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548890948295593,1.0,0.0,0.0,3.580360174179077,3.580383062362671,8.553556085644232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.66015625,0.0,1445.5479736328125,1895.4371337890625,0.0,2981.082275390625,0.8886492252349854,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503836393356323,0.2830924689769745,0.2555199861526489,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9990000128746032,0.4873725473880768,0.4354320764541626,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591148853302002,0.2923066020011902,0.2050709575414657,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760780692100525,0.3100188970565796,0.2943830192089081,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7852186560630798,0.2208066135644912,0.9988538026809692,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866364300251007,1.0,1.0,0.0,1.0,-2.628227710723877,2.6282219886779785,5.55168708160636e-06,2.029005289077759,0.914247453212738,0.914247453212738,0.0,96.37237548828124,152.0,46523.94140625,0.0,1468.5748291015625,1.0,281.8412475585937,284.9134216308594,295.0570678710937,297.9896545410156,293.1499938964844,293.1499938964844,281.54998779296875,34296.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558618426322937,1.0,0.0,0.0,3.61324405670166,3.613267421722412,8.711398891136923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.67431640625,0.0,1480.041748046875,1895.4371337890625,0.0,2990.201416015625,0.8958812952041626,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133018612861633,0.2836826145648956,0.2571565210819244,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.974152147769928,0.4824954569339752,0.4587753415107727,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218944072723389,0.293600469827652,0.2067678421735763,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367587924003601,0.3112001717090606,0.296537846326828,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489312887191772,0.2210893332958221,1.0047489404678345,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050779581069946,1.0,1.0,0.0,1.0,-2.670579671859741,2.6705739498138428,5.733876150770811e-06,2.062579870223999,0.9284459948539734,0.9284459948539734,0.0,115.36629486083984,140.0,48621.05078125,0.0,1612.678466796875,1.0,281.5577392578125,284.7243957519531,295.1679382324219,298.3135070800781,293.1499938964844,293.1499938964844,281.25,34373.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764469623565674,1.0,0.0,0.0,3.674726009368897,3.674749851226807,9.010382200358436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.3896484375,0.0,1548.6002197265625,1895.4371337890625,0.0,3183.27490234375,0.909684121608734,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133018612861633,0.2836826145648956,0.2571565210819244,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.974152147769928,0.4824954569339752,0.4587753415107727,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218944072723389,0.293600469827652,0.2067678421735763,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367587924003601,0.3112001717090606,0.296537846326828,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489312887191772,0.2210893332958221,1.0047489404678345,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050779581069946,1.0,1.0,0.0,1.0,-2.670579671859741,2.6705739498138428,5.733876150770811e-06,2.062579870223999,0.9284459948539734,0.9284459948539734,0.0,115.36629486083984,140.0,48621.05078125,0.0,1612.678466796875,1.0,281.5577392578125,284.7243957519531,295.1679382324219,298.3135070800781,293.1499938964844,293.1499938964844,281.25,34373.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764469623565674,1.0,0.0,0.0,3.674726009368897,3.674749851226807,9.010382200358436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.3896484375,0.0,1548.6002197265625,1895.4371337890625,0.0,3183.27490234375,0.909684121608734,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.794721245765686,0.2828545868396759,0.2570815980434418,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.9501782655715942,0.4804534614086151,0.45667564868927,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8044969439506531,0.29353728890419,0.2072115987539291,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.819669783115387,0.3111080229282379,0.2971009314060211,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331291437149048,0.2204612791538238,1.004761815071106,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196350097656,285.8860778808594,1.0,0.5106620192527771,1.0,1.0,0.0,1.0,-2.668645143508911,2.6686394214630127,5.725928531319369e-06,2.0612573623657227,0.9370626211166382,0.9370626211166382,0.0,125.25514221191406,140.0,50118.29296875,0.0,1655.2471923828125,1.0,281.26513671875,284.4939880371094,295.1966552734375,298.4743347167969,293.1499938964844,293.1499938964844,281.25,34569.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929676413536072,1.0,0.0,0.0,3.71873140335083,3.7187557220458975,9.227475175066502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.03076171875,0.0,1600.0855712890625,1895.4371337890625,0.0,3337.94970703125,0.9196826815605164,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7925136089324951,0.2826150059700012,0.2569171190261841,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9473335146903992,0.4802094399929046,0.4563896358013153,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8024327158927917,0.2934650480747223,0.207202672958374,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8177316188812256,0.3110266327857971,0.2970835268497467,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7313200831413269,0.2202760726213455,1.0042089223861694,285.8767395019531,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152099609375,285.8739624023437,1.0,0.5111836194992065,1.0,1.0,0.0,1.0,-2.6674087047576904,2.667402982711792,5.720635726902401e-06,2.06030797958374,0.939086377620697,0.939086377620697,0.0,126.38626861572266,128.0,50184.83984375,0.0,1658.6141357421875,1.0,281.2578125,284.4805603027344,295.187255859375,298.45733642578125,293.1499938964844,293.1499938964844,280.95001220703125,34601.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894457221031189,1.0,0.0,0.0,3.727513313293457,3.727537870407105,9.271109888686624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.54345703125,0.0,1610.441162109375,1895.4371337890625,0.0,3351.865234375,0.9216842651367188,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854318618774414,0.2804664373397827,0.2554220855236053,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.93911874294281,0.4787431061267853,0.4551734924316406,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.796238362789154,0.2923540472984314,0.206735149025917,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118333220481873,0.3098657131195068,0.296404480934143,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255305647850037,0.2186906337738037,0.9987751841545104,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105618238449097,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562414169311523,1.6883176565170288,0.9679237604141236,1.0873357057571411,0.9441067576408386,0.9441067576408386,0.0,128.7739715576172,116.0,48393.8203125,0.0,1650.481201171875,1.0,280.9574890136719,284.04998779296875,295.1672058105469,298.4287109375,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904019832611084,1.0,0.0,0.0,3.768247365951538,3.7682721614837646,9.474844091528212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.1796875,0.0,1660.7022705078125,1895.4371337890625,0.0,3441.025390625,0.9310447573661804,1.0,0.0,3.0,1.0,0.0
