time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854318618774414,0.2804664373397827,0.2554220855236053,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.93911874294281,0.4787431061267853,0.4551734924316406,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.796238362789154,0.2923540472984314,0.206735149025917,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118333220481873,0.3098657131195068,0.296404480934143,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255305647850037,0.2186906337738037,0.9987751841545104,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105618238449097,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562414169311523,1.6883176565170288,0.9679237604141236,1.0873357057571411,0.9441067576408386,0.9441067576408386,0.0,128.7739715576172,116.0,48393.8203125,0.0,1650.481201171875,1.0,280.9574890136719,284.04998779296875,295.1672058105469,298.4287109375,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904019832611084,1.0,0.0,0.0,3.768247365951538,3.7682721614837646,9.474844091528212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.1796875,0.0,1660.7022705078125,1895.4371337890625,0.0,3441.025390625,0.9310447573661804,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848678231239319,0.2766012251377105,0.2522707283496856,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9409643411636353,0.4759239256381988,0.4528205394744873,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.796910285949707,0.289721131324768,0.2051170021295547,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125636577606201,0.3071898818016052,0.2941770553588867,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252820730209351,0.2159245759248733,0.987431824207306,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055543184280396,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631376266479492,0.3275298476219177,2.3038463592529297,-0.2661758661270141,0.9403329491615297,0.9403329491615297,0.0,125.96534729003906,104.0,44927.5859375,0.0,1604.5350341796875,1.0,280.6572265625,283.4996337890625,295.0926513671875,298.1322021484375,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931783437728882,1.0,0.0,0.0,3.788175344467163,3.788200616836548,9.57532279244333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.50830078125,0.0,1688.6810302734375,1895.4371337890625,0.0,3339.91845703125,0.9358749985694884,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848678231239319,0.2766012251377105,0.2522707283496856,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9409643411636353,0.4759239256381988,0.4528205394744873,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.796910285949707,0.289721131324768,0.2051170021295547,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125636577606201,0.3071898818016052,0.2941770553588867,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252820730209351,0.2159245759248733,0.987431824207306,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055543184280396,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631376266479492,0.3275298476219177,2.3038463592529297,-0.2661758661270141,0.9403329491615297,0.9403329491615297,0.0,125.96534729003906,104.0,44927.5859375,0.0,1604.5350341796875,1.0,280.6572265625,283.4996337890625,295.0926513671875,298.1322021484375,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931783437728882,1.0,0.0,0.0,3.788175344467163,3.788200616836548,9.57532279244333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.50830078125,0.0,1688.6810302734375,1895.4371337890625,0.0,3339.91845703125,0.9358749985694884,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.786168098449707,0.2745765447616577,0.250341922044754,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9442319273948668,0.4744296073913574,0.4512946605682373,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988802790641785,0.2882557809352875,0.2040299177169799,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8144906163215637,0.3056660592556,0.2926659286022186,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.726426899433136,0.2143654525279998,0.980140745639801,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,297.2262268066406,297.1340637207031,284.77020263671875,1.0,0.5018763542175293,0.0,0.0,1.0,1.0,-2.6153457164764404,1.7609416318009607e-05,2.615328311920166,-0.5897942185401917,0.9374566674232484,0.9374566674232484,0.0,123.35861206054688,104.0,45767.39453125,0.0,1572.049072265625,1.0,280.39764404296875,283.3031921386719,295.1069641113281,298.1856689453125,293.1499938964844,293.1499938964844,280.3500061035156,35753.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866801261901855,1.0,0.0,0.0,3.7914843559265137,3.7915098667144775,9.59205863182433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.41552734375,0.0,1694.4288330078125,1895.4371337890625,0.0,3279.14697265625,0.9367671012878418,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.788801908493042,0.2727673351764679,0.2484963685274124,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.9491734504699708,0.4731560051441192,0.4498557150363922,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8021510243415833,0.2869375646114349,0.2029639631509781,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8175985217094421,0.3042543232440948,0.2911545634269714,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7285768389701843,0.2128771245479583,0.9727379679679872,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975778758525848,0.0126591809093952,0.0126591809093952,1.0,1.0,-2.599404811859131,1.5450266801053658e-05,2.5993893146514893,-0.5862521529197693,0.9350112080574036,0.9350112080574036,0.0,120.15357971191406,92.0,45638.6015625,0.0,1535.867431640625,1.0,280.3571472167969,283.239013671875,295.108154296875,298.106689453125,293.1499938964844,293.1499938964844,280.04998779296875,35936.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790761828422546,1.0,0.0,0.0,3.79125714302063,3.7912826538085938,9.590909257894964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.2255859375,0.0,1695.5838623046875,1895.4371337890625,0.0,3207.922119140625,0.9368664622306824,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993116974830627,0.2696003019809723,0.2452743649482727,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.964899718761444,0.4710539877414703,0.4474811255931854,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135926723480225,0.284678041934967,0.2011022418737411,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284215331077576,0.3017234206199646,0.2884044051170349,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.7369828820228577,0.2101375609636306,0.9587808847427368,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878957867622375,0.0379775427281856,0.0379775427281856,1.0,1.0,-2.570366144180298,0.0002360194193897,2.570130109786988,-0.5795644521713257,0.9266592860221864,0.9266592860221864,0.0,111.69546508789062,80.0,46320.81640625,0.0,1459.5384521484375,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.20904541015625,293.1499938964844,293.1499938964844,279.75,36310.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763564825057983,1.0,0.0,0.0,3.7808351516723633,3.780860662460327,9.538251788399066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.9326171875,0.0,1686.063720703125,1895.4371337890625,0.0,3182.426513671875,0.934768795967102,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993116974830627,0.2696003019809723,0.2452743649482727,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.964899718761444,0.4710539877414703,0.4474811255931854,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135926723480225,0.284678041934967,0.2011022418737411,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284215331077576,0.3017234206199646,0.2884044051170349,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.7369828820228577,0.2101375609636306,0.9587808847427368,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878957867622375,0.0379775427281856,0.0379775427281856,1.0,1.0,-2.570366144180298,0.0002360194193897,2.570130109786988,-0.5795644521713257,0.9266592860221864,0.9266592860221864,0.0,111.69546508789062,80.0,46320.81640625,0.0,1459.5384521484375,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.20904541015625,293.1499938964844,293.1499938964844,279.75,36310.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763564825057983,1.0,0.0,0.0,3.7808351516723633,3.780860662460327,9.538251788399066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.9326171875,0.0,1686.063720703125,1895.4371337890625,0.0,3182.426513671875,0.934768795967102,1.0,0.0,3.0,1.0,0.0
12399540,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150375485420227,0.2666815221309662,0.2422839254140854,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848157167434692,0.4691615402698517,0.4453195333480835,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.829592764377594,0.2826720178127289,0.1994083076715469,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445358872413635,0.2993623316287994,0.2857957780361175,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502350807189941,0.2075874507427215,0.9454944133758544,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772597551345825,0.0632959008216857,0.0632959008216857,1.0,1.0,-2.543041229248047,0.0023043646942824,2.5407369136810303,-0.5713911652565002,0.9152799248695374,0.9152799248695374,0.0,101.73663330078124,68.0,46949.87109375,0.0,1380.485107421875,1.0,279.7572937011719,282.7480773925781,295.21533203125,298.2986755371094,293.1499938964844,293.1499938964844,279.45001220703125,36684.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790431618690491,1.0,0.0,0.0,3.756562232971192,3.756587266921997,9.416173725185216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.22119140625,0.0,1660.2586669921875,1895.4371337890625,0.0,3207.613037109375,0.9295661449432372,1.0,0.0,3.0,1.0,0.0
12399600,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150375485420227,0.2666815221309662,0.2422839254140854,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848157167434692,0.4691615402698517,0.4453195333480835,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.829592764377594,0.2826720178127289,0.1994083076715469,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445358872413635,0.2993623316287994,0.2857957780361175,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502350807189941,0.2075874507427215,0.9454944133758544,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772597551345825,0.0632959008216857,0.0632959008216857,1.0,1.0,-2.543041229248047,0.0023043646942824,2.5407369136810303,-0.5713911652565002,0.9152799248695374,0.9152799248695374,0.0,101.73663330078124,68.0,46949.87109375,0.0,1380.485107421875,1.0,279.7572937011719,282.7480773925781,295.21533203125,298.2986755371094,293.1499938964844,293.1499938964844,279.45001220703125,36684.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790431618690491,1.0,0.0,0.0,3.756562232971192,3.756587266921997,9.416173725185216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.22119140625,0.0,1660.2586669921875,1895.4371337890625,0.0,3207.613037109375,0.9295661449432372,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321621417999268,0.2638452053070068,0.2394187152385711,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675198793411255,0.4369312226772308,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481982946395874,0.2807823121547699,0.1978325545787811,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638539910316467,0.2970522344112396,0.2832821607589721,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663530111312866,0.2051354795694351,0.9328511953353882,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657125771045685,0.0682623013854026,0.0682623013854026,1.0,1.0,-2.5095107555389404,0.0035181520506739,2.5059926509857178,-0.5624261498451233,0.9009318947792052,0.9009318947792052,0.0,91.97896575927734,56.0,47436.44140625,0.0,1296.1373291015625,1.0,279.4575500488281,282.5116271972656,295.23883056640625,298.36212158203125,293.1499938964844,293.1499938964844,279.1499938964844,37078.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831020593643188,1.0,0.0,0.0,3.717708349227905,3.717733144760132,9.222399057762232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.9453125,0.0,1618.0318603515625,1895.4371337890625,0.0,3245.644287109375,0.9211206436157228,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321621417999268,0.2638452053070068,0.2394187152385711,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675198793411255,0.4369312226772308,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481982946395874,0.2807823121547699,0.1978325545787811,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638539910316467,0.2970522344112396,0.2832821607589721,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663530111312866,0.2051354795694351,0.9328511953353882,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657125771045685,0.0682623013854026,0.0682623013854026,1.0,1.0,-2.5095107555389404,0.0035181520506739,2.5059926509857178,-0.5624261498451233,0.9009318947792052,0.9009318947792052,0.0,91.97896575927734,56.0,47436.44140625,0.0,1296.1373291015625,1.0,279.4575500488281,282.5116271972656,295.23883056640625,298.36212158203125,293.1499938964844,293.1499938964844,279.1499938964844,37078.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831020593643188,1.0,0.0,0.0,3.717708349227905,3.717733144760132,9.222399057762232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.9453125,0.0,1618.0318603515625,1895.4371337890625,0.0,3245.644287109375,0.9211206436157228,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463967442512512,0.2608895301818847,0.2365736365318298,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693447649478912,0.4090930223464966,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644478917121887,0.2788258194923401,0.1963061541318893,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805820345878601,0.2946235835552215,0.2807835936546325,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800832390785217,0.2026446461677551,0.92058128118515,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520910680294037,0.0732286944985389,0.0732286944985389,1.0,1.0,-2.4530036449432373,0.0049119037576019,2.448091745376587,-0.548331618309021,0.8831205368041992,0.8831205368041992,0.0,83.85834503173828,44.0,47480.45703125,0.0,1193.6314697265625,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.3851623535156,293.1499938964844,293.1499938964844,279.45001220703125,37542.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860339522361755,1.0,0.0,0.0,3.6618263721466064,3.661850690841675,8.947233709477587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.93310546875,0.0,1557.94189453125,1895.4371337890625,0.0,3273.0986328125,0.9089385271072388,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463967442512512,0.2608895301818847,0.2365736365318298,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693447649478912,0.4090930223464966,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644478917121887,0.2788258194923401,0.1963061541318893,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805820345878601,0.2946235835552215,0.2807835936546325,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800832390785217,0.2026446461677551,0.92058128118515,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520910680294037,0.0732286944985389,0.0732286944985389,1.0,1.0,-2.4530036449432373,0.0049119037576019,2.448091745376587,-0.548331618309021,0.8831205368041992,0.8831205368041992,0.0,83.85834503173828,44.0,47480.45703125,0.0,1193.6314697265625,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.3851623535156,293.1499938964844,293.1499938964844,279.45001220703125,37542.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860339522361755,1.0,0.0,0.0,3.6618263721466064,3.661850690841675,8.947233709477587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.93310546875,0.0,1557.94189453125,1895.4371337890625,0.0,3273.0986328125,0.9089385271072388,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.8558706045150757,0.2598311603069305,0.2352552413940429,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4722255766391754,0.3930302262306213,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751092553138733,0.2782119810581207,0.1956166177988052,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914428353309631,0.2937187552452087,0.2796031534671783,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891338467597961,0.2016462534666061,0.9147670269012452,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8764038085937,1.0,0.4447045922279358,0.0757118910551071,0.0757118910551071,1.0,1.0,-2.422889947891236,0.0057547958567738,2.417135238647461,-0.5407800674438477,0.8768864870071411,0.8768864870071411,0.0,79.45764923095703,44.0,45931.1796875,0.0,1140.43212890625,1.0,279.4012145996094,282.40753173828125,295.1789245605469,298.1219177246094,293.1499938964844,293.1499938964844,279.45001220703125,37593.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747056722640991,1.0,0.0,0.0,3.630963325500488,3.6309874057769775,8.797048849373823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.365234375,0.0,1523.9539794921875,1895.4371337890625,0.0,3166.946533203125,0.9021612405776978,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686131238937378,0.2592623233795166,0.2344257235527038,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.4766182601451874,0.3745354413986206,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8890529870986938,0.2780500054359436,0.1952616572380066,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055048823356628,0.2932203114032745,0.2788236737251282,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8009858727455139,0.2009816467761993,0.9104278087615968,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.9039306640625,1.0,0.437049388885498,0.0781600326299667,0.0781600326299667,1.0,1.0,-2.3930983543396,0.0066966689191758,2.386401653289795,-0.533214271068573,0.8703352808952332,0.8703352808952332,0.0,74.72896575927734,47.0,45259.51171875,0.0,1087.4627685546875,1.0,279.4421081542969,282.4445495605469,295.17938232421875,298.1090087890625,293.1499938964844,293.1499938964844,279.75,37609.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660848140716553,1.0,0.0,0.0,3.60104775428772,3.60107159614563,8.652688165966538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.673828125,0.0,1491.264404296875,1895.4371337890625,0.0,3086.082275390625,0.8954797387123108,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906649351119995,0.2589567303657532,0.2337075322866439,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879698157310486,0.3468245267868042,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134383797645568,0.2785892188549042,0.1952826231718063,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315570592880248,0.2930183708667755,0.2781748473644256,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200786113739014,0.2004091739654541,0.9057286381721495,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268624186515808,0.0830563083291053,0.0830563083291053,1.0,1.0,-2.352522611618042,0.0090815871953964,2.3434410095214844,-0.522075355052948,0.8603806495666504,0.8603806495666504,0.0,68.1240234375,50.0,43381.609375,0.0,1016.6144409179688,1.0,279.7410888671875,282.6630859375,295.1799011230469,297.9672546386719,293.1499938964844,293.1499938964844,280.04998779296875,37505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448658585548401,1.0,0.0,0.0,3.543844699859619,3.543868064880371,8.379973905903171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.07861328125,0.0,1429.1761474609375,1895.4371337890625,0.0,2887.208740234375,0.882703959941864,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906649351119995,0.2589567303657532,0.2337075322866439,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879698157310486,0.3468245267868042,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134383797645568,0.2785892188549042,0.1952826231718063,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315570592880248,0.2930183708667755,0.2781748473644256,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200786113739014,0.2004091739654541,0.9057286381721495,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268624186515808,0.0830563083291053,0.0830563083291053,1.0,1.0,-2.352522611618042,0.0090815871953964,2.3434410095214844,-0.522075355052948,0.8603806495666504,0.8603806495666504,0.0,68.1240234375,50.0,43381.609375,0.0,1016.6144409179688,1.0,279.7410888671875,282.6630859375,295.1799011230469,297.9672546386719,293.1499938964844,293.1499938964844,280.04998779296875,37505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448658585548401,1.0,0.0,0.0,3.543844699859619,3.543868064880371,8.379973905903171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.07861328125,0.0,1429.1761474609375,1895.4371337890625,0.0,2887.208740234375,0.882703959941864,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.909940779209137,0.259370356798172,0.2338006645441055,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002968907356262,0.3262916803359985,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365622401237488,0.2799337208271026,0.1959866732358932,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.953578233718872,0.2935631275177002,0.278387188911438,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356382250785828,0.2006013393402099,0.905126690864563,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.420253187417984,0.0879525914788246,0.0879525914788246,1.0,1.0,-2.328335285186768,0.0122605608776211,2.3160746097564697,-0.5136263370513916,0.8534432053565979,0.8534432053565979,0.0,63.691776275634766,70.0,41858.6015625,0.0,973.479248046875,1.0,280.0405578613281,282.8984069824219,295.2026672363281,297.8861999511719,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267679214477539,1.0,0.0,0.0,3.494943380355835,3.4949660301208496,8.150299208864453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.00048828125,0.0,1376.5499267578125,1895.4371337890625,0.0,2718.37890625,0.8716918230056763,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.909940779209137,0.259370356798172,0.2338006645441055,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002968907356262,0.3262916803359985,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365622401237488,0.2799337208271026,0.1959866732358932,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.953578233718872,0.2935631275177002,0.278387188911438,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356382250785828,0.2006013393402099,0.905126690864563,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.420253187417984,0.0879525914788246,0.0879525914788246,1.0,1.0,-2.328335285186768,0.0122605608776211,2.3160746097564697,-0.5136263370513916,0.8534432053565979,0.8534432053565979,0.0,63.691776275634766,70.0,41858.6015625,0.0,973.479248046875,1.0,280.0405578613281,282.8984069824219,295.2026672363281,297.8861999511719,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267679214477539,1.0,0.0,0.0,3.494943380355835,3.4949660301208496,8.150299208864453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.00048828125,0.0,1376.5499267578125,1895.4371337890625,0.0,2718.37890625,0.8716918230056763,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.907848060131073,0.2603072226047516,0.234541654586792,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111474990844727,0.3293885290622711,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354820251464844,0.2818889319896698,0.1972565501928329,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.951460301876068,0.2946694493293762,0.2793185710906982,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340026140213013,0.2013521045446396,0.9080018997192384,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231341183185577,0.0927540957927703,0.0927540957927703,1.0,1.0,-2.339006900787353,0.0166435427963733,2.322363376617432,-0.51198410987854,0.8499008417129517,0.8499008417129517,0.0,64.5441665649414,90.0,40827.25,0.0,987.998779296875,1.0,280.34014892578125,283.1549377441406,295.2286682128906,297.83770751953125,293.1499938964844,293.1499938964844,280.6499938964844,36944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122339248657227,1.0,0.0,0.0,3.4581520557403564,3.458174467086792,7.979606948538276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.0498046875,0.0,1336.7117919921875,1895.4371337890625,0.0,2583.780517578125,0.8632947206497192,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.907848060131073,0.2603072226047516,0.234541654586792,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111474990844727,0.3293885290622711,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354820251464844,0.2818889319896698,0.1972565501928329,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.951460301876068,0.2946694493293762,0.2793185710906982,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340026140213013,0.2013521045446396,0.9080018997192384,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231341183185577,0.0927540957927703,0.0927540957927703,1.0,1.0,-2.339006900787353,0.0166435427963733,2.322363376617432,-0.51198410987854,0.8499008417129517,0.8499008417129517,0.0,64.5441665649414,90.0,40827.25,0.0,987.998779296875,1.0,280.34014892578125,283.1549377441406,295.2286682128906,297.83770751953125,293.1499938964844,293.1499938964844,280.6499938964844,36944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122339248657227,1.0,0.0,0.0,3.4581520557403564,3.458174467086792,7.979606948538276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.0498046875,0.0,1336.7117919921875,1895.4371337890625,0.0,2583.780517578125,0.8632947206497192,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887408971786499,0.2616821825504303,0.2358328402042389,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178082585334778,0.3521928191184997,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146488904953004,0.2843372821807861,0.1990001201629638,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.929466962814331,0.2962411642074585,0.2808552980422973,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182849287986755,0.2024507075548172,0.9133623242378236,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331001341342926,0.0975556001067161,0.0975556001067161,1.0,1.0,-2.378312110900879,0.0227206293493509,2.3555915355682373,-0.5148027539253235,0.8500750064849854,0.8500750064849854,0.0,69.8978500366211,108.0,40152.90625,0.0,1051.514892578125,1.0,280.63983154296875,283.4244384765625,295.2556457519531,297.8177185058594,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017256855964661,1.0,0.0,0.0,3.4369962215423584,3.437018394470215,7.88227168868616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.00146484375,0.0,1312.568359375,1895.4371337890625,0.0,2487.21337890625,0.8582888841629028,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887408971786499,0.2616821825504303,0.2358328402042389,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178082585334778,0.3521928191184997,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146488904953004,0.2843372821807861,0.1990001201629638,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.929466962814331,0.2962411642074585,0.2808552980422973,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182849287986755,0.2024507075548172,0.9133623242378236,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331001341342926,0.0975556001067161,0.0975556001067161,1.0,1.0,-2.378312110900879,0.0227206293493509,2.3555915355682373,-0.5148027539253235,0.8500750064849854,0.8500750064849854,0.0,69.8978500366211,108.0,40152.90625,0.0,1051.514892578125,1.0,280.63983154296875,283.4244384765625,295.2556457519531,297.8177185058594,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017256855964661,1.0,0.0,0.0,3.4369962215423584,3.437018394470215,7.88227168868616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.00146484375,0.0,1312.568359375,1895.4371337890625,0.0,2487.21337890625,0.8582888841629028,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8761699795722961,0.2624725997447967,0.2366088628768921,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5195097923278809,0.3684277832508087,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9014588594436646,0.2856808304786682,0.1999865621328354,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9145637154579164,0.2971478402614593,0.2817808091640472,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073368072509766,0.2030561417341232,0.9165451526641846,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.330078125,285.00244140625,1.0,0.4398640990257263,0.0999563559889793,0.0999563559889793,1.0,1.0,-2.404862642288208,0.026511400938034,2.378351211547852,-0.5169440507888794,0.8519832491874695,0.8519832491874695,0.0,73.85070037841797,108.0,39460.828125,0.0,1096.917724609375,1.0,280.8925476074219,283.6149597167969,295.2441101074219,297.7166748046875,293.1499938964844,293.1499938964844,280.95001220703125,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955965399742126,1.0,0.0,0.0,3.43249249458313,3.4325144290924072,7.86162786425848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.03369140625,0.0,1306.4449462890625,1895.4371337890625,0.0,2431.235595703125,0.8571496605873108,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630961775779724,0.2633751630783081,0.2375357300043106,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5203213691711426,0.3868295848369598,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881726264953613,0.2871400713920593,0.2010889649391174,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8998951315879822,0.2981672585010528,0.282856822013855,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7950490117073059,0.2037129998207092,0.9201416373252868,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877685546875,1.0,0.447599321603775,0.1022391021251678,0.1022391021251678,1.0,1.0,-2.4350147247314453,0.0306977927684783,2.4043169021606445,-0.5195023417472839,0.8538745045661926,0.8538745045661926,0.0,78.51531219482422,126.0,39653.62109375,0.0,1150.3516845703125,1.0,280.939697265625,283.6929931640625,295.2779541015625,297.80865478515625,293.1499938964844,293.1499938964844,281.25,36073.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79453045129776,1.0,0.0,0.0,3.4329967498779297,3.433018684387207,7.863938549235172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.11376953125,0.0,1305.39404296875,1895.4371337890625,0.0,2421.52734375,0.8570460677146912,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.837049663066864,0.2652901113033294,0.2395445257425308,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194657444953918,0.429036408662796,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610495328903198,0.2902037799358368,0.2034429460763931,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711170554161072,0.3003588020801544,0.2852197885513305,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696256637573242,0.2050387114286422,0.9277303218841552,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653067290782928,0.1068046018481254,0.1068046018481254,1.0,1.0,-2.502910852432251,0.0408224426209926,2.4620883464813232,-0.5245424509048462,0.8611652255058289,0.8611652255058289,0.0,89.90681457519531,144.0,39246.921875,0.0,1279.0191650390625,1.0,281.23974609375,283.9548034667969,295.2933654785156,297.7998352050781,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893975377082825,1.0,0.0,0.0,3.4461843967437744,3.446206569671631,7.924472242848424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.40283203125,0.0,1315.3211669921875,1895.4371337890625,0.0,2374.911376953125,0.8596135377883911,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.837049663066864,0.2652901113033294,0.2395445257425308,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194657444953918,0.429036408662796,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610495328903198,0.2902037799358368,0.2034429460763931,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711170554161072,0.3003588020801544,0.2852197885513305,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696256637573242,0.2050387114286422,0.9277303218841552,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653067290782928,0.1068046018481254,0.1068046018481254,1.0,1.0,-2.502910852432251,0.0408224426209926,2.4620883464813232,-0.5245424509048462,0.8611652255058289,0.8611652255058289,0.0,89.90681457519531,144.0,39246.921875,0.0,1279.0191650390625,1.0,281.23974609375,283.9548034667969,295.2933654785156,297.7998352050781,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893975377082825,1.0,0.0,0.0,3.4461843967437744,3.446206569671631,7.924472242848424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.40283203125,0.0,1315.3211669921875,1895.4371337890625,0.0,2374.911376953125,0.8596135377883911,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128572702407837,0.2673686742782593,0.2417862266302108,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159140825271606,0.4755450487136841,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364039659500122,0.2934613227844238,0.2060008645057678,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447892665863037,0.3027568161487579,0.2878690659999847,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462907433509827,0.2063937932252884,0.9358506202697754,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.60650634765625,1.0,0.4850810766220093,0.1113700941205024,0.1113700941205024,1.0,1.0,-2.57749080657959,0.0535807237029075,2.52391004562378,-0.5284306406974792,0.871819019317627,0.871819019317627,0.0,103.62973022460938,132.0,38890.72265625,0.0,1433.2884521484375,1.0,281.5399780273437,284.2081298828125,295.3031921386719,297.7889099121094,293.1499938964844,293.1499938964844,281.8500061035156,35188.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853747606277466,1.0,0.0,0.0,3.475618362426758,3.4756405353546143,8.060416689659178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.52001953125,0.0,1341.892822265625,1895.4371337890625,0.0,2338.52880859375,0.865818977355957,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128572702407837,0.2673686742782593,0.2417862266302108,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159140825271606,0.4755450487136841,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364039659500122,0.2934613227844238,0.2060008645057678,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447892665863037,0.3027568161487579,0.2878690659999847,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462907433509827,0.2063937932252884,0.9358506202697754,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.60650634765625,1.0,0.4850810766220093,0.1113700941205024,0.1113700941205024,1.0,1.0,-2.57749080657959,0.0535807237029075,2.52391004562378,-0.5284306406974792,0.871819019317627,0.871819019317627,0.0,103.62973022460938,132.0,38890.72265625,0.0,1433.2884521484375,1.0,281.5399780273437,284.2081298828125,295.3031921386719,297.7889099121094,293.1499938964844,293.1499938964844,281.8500061035156,35188.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853747606277466,1.0,0.0,0.0,3.475618362426758,3.4756405353546143,8.060416689659178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.52001953125,0.0,1341.892822265625,1895.4371337890625,0.0,2338.52880859375,0.865818977355957,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.8026103973388672,0.2687699198722839,0.2432251125574112,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.9953184723854064,0.5132521390914917,0.4872766733169555,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271335363388062,0.2956458330154419,0.2076684683561325,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8347682356834412,0.3043715953826904,0.2895946800708771,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373133301734924,0.2072552889585495,0.940771758556366,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447509765625,285.7964172363281,1.0,0.4922496974468231,0.1141251251101493,0.1141251251101493,1.0,1.0,-2.6038997173309326,0.0617691092193126,2.542130708694458,-0.5255914330482483,0.8809500336647034,0.8809500336647034,0.0,110.09243774414062,132.0,38116.34765625,0.0,1496.6834716796875,1.0,281.8183898925781,284.4076538085937,295.2860412597656,297.7072448730469,293.1499938964844,293.1499938964844,281.8500061035156,34914.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780694842338562,1.0,0.0,0.0,3.503182172775269,3.503204584121704,8.188770834749448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.55712890625,0.0,1368.0867919921875,1895.4371337890625,0.0,2296.380859375,0.8717643022537231,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.7986907362937927,0.2694504261016845,0.2439602017402649,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.9905034899711608,0.5128002762794495,0.4865102171897888,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8237372040748596,0.296727567911148,0.2085141688585281,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8310573101043701,0.3051644265651703,0.29046431183815,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339553236961365,0.2076736539602279,0.9431723356246948,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943625032901764,0.1155238226056099,0.1155238226056099,1.0,1.0,-2.60827112197876,0.0657844319939613,2.5424866676330566,-0.5223672389984131,0.8851339817047119,0.8851339817047119,0.0,112.5739517211914,120.0,38146.13671875,0.0,1513.9176025390625,1.0,281.8403625488281,284.4285583496094,295.3055114746094,297.759765625,293.1499938964844,293.1499938964844,282.1499938964844,34827.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813469171524048,1.0,0.0,0.0,3.5189549922943115,3.518977642059326,8.262675805781328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.73583984375,0.0,1383.746826171875,1895.4371337890625,0.0,2302.24169921875,0.8751869797706604,1.0,0.0,3.0,1.0,0.0
