time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990647554397583,0.2715294957160949,0.2458356320858001,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9890387058258056,0.5140740871429443,0.4868787825107574,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249254822731018,0.3000092208385467,0.2108050435781479,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314508199691772,0.3075650036334991,0.2927432954311371,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339608669281006,0.2090078741312027,0.9491498470306396,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969938099384308,0.1196775436401367,0.1196775436401367,1.0,1.0,-2.6236391067504883,0.0787370726466178,2.5449020862579346,-0.5128422379493713,0.9006772041320801,0.9006772041320801,0.0,113.96818542480467,108.0,37328.63671875,0.0,1541.0819091796875,1.0,282.1407775878906,284.6358337402344,295.29791259765625,297.70440673828125,293.1499938964844,293.1499938964844,282.45001220703125,34554.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750691771507263,1.0,0.0,0.0,3.572383403778076,3.57240629196167,8.515485205862205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.89892578125,0.0,1437.9312744140625,1895.4371337890625,0.0,2245.984130859375,0.886913001537323,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990647554397583,0.2715294957160949,0.2458356320858001,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9890387058258056,0.5140740871429443,0.4868787825107574,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249254822731018,0.3000092208385467,0.2108050435781479,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314508199691772,0.3075650036334991,0.2927432954311371,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339608669281006,0.2090078741312027,0.9491498470306396,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969938099384308,0.1196775436401367,0.1196775436401367,1.0,1.0,-2.6236391067504883,0.0787370726466178,2.5449020862579346,-0.5128422379493713,0.9006772041320801,0.9006772041320801,0.0,113.96818542480467,108.0,37328.63671875,0.0,1541.0819091796875,1.0,282.1407775878906,284.6358337402344,295.29791259765625,297.70440673828125,293.1499938964844,293.1499938964844,282.45001220703125,34554.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750691771507263,1.0,0.0,0.0,3.572383403778076,3.57240629196167,8.515485205862205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.89892578125,0.0,1437.9312744140625,1895.4371337890625,0.0,2245.984130859375,0.886913001537323,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038232922554016,0.272606760263443,0.2466913759708404,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.9931901693344116,0.5154704451560974,0.4878918528556824,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298121690750122,0.3016975522041321,0.2118952274322509,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.835987389087677,0.308796763420105,0.2937979102134704,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.737773060798645,0.209732100367546,0.9518885612487792,286.1375732421875,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1475830078125,1.0,0.4968337416648865,0.1217544078826904,0.1217544078826904,1.0,1.0,-2.631752252578736,0.0857284516096115,2.5460238456726074,-0.507656455039978,0.90988951921463,0.90988951921463,0.0,112.3581771850586,108.0,36504.328125,0.0,1545.0118408203125,1.0,282.3969116210937,284.8006896972656,295.2699584960937,297.5800476074219,293.1499938964844,293.1499938964844,282.45001220703125,34429.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689912915229797,1.0,0.0,0.0,3.6020700931549072,3.602093458175659,8.657602279527055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.560546875,0.0,1468.895751953125,1895.4371337890625,0.0,2191.8857421875,0.8934946060180664,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.8109806180000305,0.2737720310688019,0.2476163655519485,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.9990000128746032,0.5171892642974854,0.4888645708560943,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.837094247341156,0.3034729659557342,0.2130347341299057,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8429637551307678,0.3101005554199219,0.2948997914791107,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437316179275513,0.210529550909996,0.954819917678833,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,297.4613037109375,297.26031494140625,286.19024658203125,1.0,0.4960089325904846,0.1236822605133056,0.1236822605133056,1.0,1.0,-2.640251874923706,0.0925861448049545,2.547665596008301,-0.5026224851608276,0.9187103509902954,0.9187103509902954,0.0,109.67443084716795,96.0,36565.16015625,0.0,1544.6578369140625,1.0,282.4413146972656,284.8441467285156,295.29364013671875,297.6526794433594,293.1499938964844,293.1499938964844,282.1499938964844,34337.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675068974494934,1.0,0.0,0.0,3.6338958740234375,3.633919477462769,8.811265388430911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.30810546875,0.0,1502.9383544921875,1895.4371337890625,0.0,2178.7314453125,0.9005268812179565,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.8212045431137085,0.2746564745903015,0.2486889660358429,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.9990000128746032,0.5207830667495728,0.4736070930957794,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8486948609352112,0.3058243989944458,0.214829996228218,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8539711236953735,0.3115858137607574,0.2964954376220703,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7531091570854187,0.2113469839096069,0.9589051604270936,285.9934387207031,284.95001220703125,298.1627197265625,292.3177185058594,297.4716796875,297.2702941894531,285.99029541015625,1.0,0.4915452599525451,0.1275379806756973,0.1275379806756973,1.0,1.0,-2.632320165634156,0.1051250994205474,2.5271949768066406,-0.4880205392837524,0.9311352968215942,0.9311352968215942,0.0,105.06623840332033,84.0,37802.42578125,0.0,1512.87939453125,1.0,282.15771484375,284.6103210449219,295.3852233886719,297.89324951171875,293.1499938964844,293.1499938964844,281.8500061035156,34482.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857497334480286,1.0,0.0,0.0,3.6913673877716064,3.691391468048096,9.092175332625628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.357421875,0.0,1568.1966552734375,1895.4371337890625,0.0,2341.913818359375,0.913489043712616,1.0,0.0,3.0,1.0,0.0
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.8212045431137085,0.2746564745903015,0.2486889660358429,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.9990000128746032,0.5207830667495728,0.4736070930957794,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8486948609352112,0.3058243989944458,0.214829996228218,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8539711236953735,0.3115858137607574,0.2964954376220703,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7531091570854187,0.2113469839096069,0.9589051604270936,285.9934387207031,284.95001220703125,298.1627197265625,292.3177185058594,297.4716796875,297.2702941894531,285.99029541015625,1.0,0.4915452599525451,0.1275379806756973,0.1275379806756973,1.0,1.0,-2.632320165634156,0.1051250994205474,2.5271949768066406,-0.4880205392837524,0.9311352968215942,0.9311352968215942,0.0,105.06623840332033,84.0,37802.42578125,0.0,1512.87939453125,1.0,282.15771484375,284.6103210449219,295.3852233886719,297.89324951171875,293.1499938964844,293.1499938964844,281.8500061035156,34482.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857497334480286,1.0,0.0,0.0,3.6913673877716064,3.691391468048096,9.092175332625628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.357421875,0.0,1568.1966552734375,1895.4371337890625,0.0,2341.913818359375,0.913489043712616,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.8320697546005249,0.2741096615791321,0.2482799291610717,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254186391830444,0.4532642960548401,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8620143532752991,0.3069744110107422,0.2156609296798706,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667060732841492,0.3118438720703125,0.2967955470085144,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638929486274719,0.2112379819154739,0.9584194421768188,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,297.4799194335937,297.27850341796875,285.752197265625,1.0,0.4840780198574066,0.1313936859369278,0.1313936859369278,1.0,1.0,-2.608071565628052,0.1166953593492508,2.4913763999938965,-0.4708666801452636,0.9400333166122437,0.9400333166122437,0.0,99.20533752441406,72.0,38992.70703125,0.0,1453.879638671875,1.0,281.8576965332031,284.355712890625,295.3885192871094,297.9919128417969,293.1499938964844,293.1499938964844,281.54998779296875,34738.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034730553627014,1.0,0.0,0.0,3.7391302585601807,3.739154815673828,9.32898672090232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.84619140625,0.0,1624.93896484375,1895.4371337890625,0.0,2503.220947265625,0.9243826866149902,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.8320697546005249,0.2741096615791321,0.2482799291610717,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254186391830444,0.4532642960548401,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8620143532752991,0.3069744110107422,0.2156609296798706,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667060732841492,0.3118438720703125,0.2967955470085144,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638929486274719,0.2112379819154739,0.9584194421768188,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,297.4799194335937,297.27850341796875,285.752197265625,1.0,0.4840780198574066,0.1313936859369278,0.1313936859369278,1.0,1.0,-2.608071565628052,0.1166953593492508,2.4913763999938965,-0.4708666801452636,0.9400333166122437,0.9400333166122437,0.0,99.20533752441406,72.0,38992.70703125,0.0,1453.879638671875,1.0,281.8576965332031,284.355712890625,295.3885192871094,297.9919128417969,293.1499938964844,293.1499938964844,281.54998779296875,34738.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034730553627014,1.0,0.0,0.0,3.7391302585601807,3.739154815673828,9.32898672090232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.84619140625,0.0,1624.93896484375,1895.4371337890625,0.0,2503.220947265625,0.9243826866149902,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455243706703186,0.2728148400783539,0.2470457404851913,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313161611557007,0.4285845458507538,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787416219711304,0.3074690997600555,0.2159345597028732,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827221393585205,0.3113565444946289,0.2962642014026642,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.777409017086029,0.2105295956134796,0.9547613263130188,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.2901306152344,285.50250244140625,1.0,0.4741964042186737,0.1350843757390976,0.1350843757390976,1.0,1.0,-2.5722384452819824,0.1265364438295364,2.445702075958252,-0.4529395997524261,0.9455110430717468,0.9455110430717468,0.0,92.1800537109375,75.0,39984.14453125,0.0,1375.68896484375,1.0,281.557373046875,284.09393310546875,295.3684997558594,298.0383605957031,293.1499938964844,293.1499938964844,281.25,35033.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165642619132996,1.0,0.0,0.0,3.775899887084961,3.775924921035767,9.513366308055992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.84423828125,0.0,1670.3233642578125,1895.4371337890625,0.0,2623.769287109375,0.9328412413597108,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455243706703186,0.2728148400783539,0.2470457404851913,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313161611557007,0.4285845458507538,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787416219711304,0.3074690997600555,0.2159345597028732,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827221393585205,0.3113565444946289,0.2962642014026642,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.777409017086029,0.2105295956134796,0.9547613263130188,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.2901306152344,285.50250244140625,1.0,0.4741964042186737,0.1350843757390976,0.1350843757390976,1.0,1.0,-2.5722384452819824,0.1265364438295364,2.445702075958252,-0.4529395997524261,0.9455110430717468,0.9455110430717468,0.0,92.1800537109375,75.0,39984.14453125,0.0,1375.68896484375,1.0,281.557373046875,284.09393310546875,295.3684997558594,298.0383605957031,293.1499938964844,293.1499938964844,281.25,35033.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165642619132996,1.0,0.0,0.0,3.775899887084961,3.775924921035767,9.513366308055992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.84423828125,0.0,1670.3233642578125,1895.4371337890625,0.0,2623.769287109375,0.9328412413597108,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533530831336975,0.2711531519889831,0.2455014139413833,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376951098442078,0.4138760864734649,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893745541572571,0.307633489370346,0.21599942445755,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924092650413513,0.3104491531848907,0.2953639924526214,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853330373764038,0.2094919234514236,0.949809193611145,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.3034362792969,285.2601318359375,1.0,0.4679983258247375,0.1387750655412674,0.1387750655412674,1.0,1.0,-2.545738935470581,0.1367585957050323,2.408980369567871,-0.4370400905609131,0.9477511048316956,0.9477511048316956,0.0,87.97330474853516,78.0,40980.90234375,0.0,1323.43994140625,1.0,281.25714111328125,283.8383178710937,295.3519592285156,298.07843017578125,293.1499938964844,293.1499938964844,280.95001220703125,35337.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263474106788635,1.0,0.0,0.0,3.801337480545044,3.801362991333008,9.641978522267891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.60205078125,0.0,1702.981689453125,1895.4371337890625,0.0,2714.470703125,0.93876051902771,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533530831336975,0.2711531519889831,0.2455014139413833,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376951098442078,0.4138760864734649,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893745541572571,0.307633489370346,0.21599942445755,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924092650413513,0.3104491531848907,0.2953639924526214,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853330373764038,0.2094919234514236,0.949809193611145,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.3034362792969,285.2601318359375,1.0,0.4679983258247375,0.1387750655412674,0.1387750655412674,1.0,1.0,-2.545738935470581,0.1367585957050323,2.408980369567871,-0.4370400905609131,0.9477511048316956,0.9477511048316956,0.0,87.97330474853516,78.0,40980.90234375,0.0,1323.43994140625,1.0,281.25714111328125,283.8383178710937,295.3519592285156,298.07843017578125,293.1499938964844,293.1499938964844,280.95001220703125,35337.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263474106788635,1.0,0.0,0.0,3.801337480545044,3.801362991333008,9.641978522267891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.60205078125,0.0,1702.981689453125,1895.4371337890625,0.0,2714.470703125,0.93876051902771,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8553017973899841,0.2702687084674835,0.2447142153978347,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5404722690582275,0.4096667468547821,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925303220748901,0.3076615333557129,0.2160214632749557,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950281739234924,0.3099099695682525,0.2948653995990753,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.787333071231842,0.2089005410671234,0.947156012058258,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028076171875,297.3070373535156,285.0871887207031,1.0,0.4658503532409668,0.1406204104423523,0.1406204104423523,1.0,1.0,-2.5359718799591064,0.142018660902977,2.393953323364258,-0.4296574890613556,0.9471753239631652,0.9471753239631652,0.0,86.72105407714844,78.0,41968.51171875,0.0,1305.7138671875,1.0,280.99725341796875,283.6496276855469,295.37188720703125,298.20611572265625,293.1499938964844,293.1499938964844,280.95001220703125,35494.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330756425857544,1.0,0.0,0.0,3.810106039047241,3.810131549835205,9.686511930340205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.05810546875,0.0,1714.7474365234375,1895.4371337890625,0.0,2777.094970703125,0.9408065676689148,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559397459030151,0.2693147361278534,0.2438357919454574,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.5428450703620911,0.4072645902633667,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8942703604698181,0.3076184391975403,0.2159763127565384,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962137699127197,0.3092848360538482,0.2942680120468139,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7880643606185913,0.2082359939813614,0.9441558718681335,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,297.502685546875,297.3075561523437,285.0274658203125,1.0,0.464207112789154,0.142453521490097,0.142453521490097,1.0,1.0,-2.527651071548462,0.1472509652376175,2.3804001808166504,-0.422616958618164,0.9469611048698424,0.9469611048698424,0.0,85.92028045654297,81.0,41986.53125,0.0,1291.8533935546875,1.0,280.9569091796875,283.5906982421875,295.3443603515625,298.12939453125,293.1499938964844,293.1499938964844,280.6499938964844,35632.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349989056587219,1.0,0.0,0.0,3.815810441970825,3.815835952758789,9.715538453747286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.03076171875,0.0,1722.7127685546875,1895.4371337890625,0.0,2795.02783203125,0.942206859588623,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546470403671265,0.2673641443252563,0.2421071529388427,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464983582496643,0.4062560796737671,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949133157730103,0.3074771761894226,0.2158927321434021,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.895677387714386,0.3079310655593872,0.293028324842453,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869347929954529,0.2067997306585312,0.9378846883773804,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965515136719,297.3020935058594,284.8019104003906,1.0,0.46216681599617,0.1461197286844253,0.1461197286844253,1.0,1.0,-2.5152335166931152,0.1576995104551315,2.357534170150757,-0.4094880819320678,0.9432055354118348,0.9432055354118348,0.0,85.29032897949219,84.0,42977.01953125,0.0,1273.7320556640625,1.0,280.65692138671875,283.3497314453125,295.3401794433594,298.1849060058594,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843311071395874,1.0,0.0,0.0,3.819497346878052,3.819522857666016,9.73432179307565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.68115234375,0.0,1729.451904296875,1895.4371337890625,0.0,2872.66552734375,0.9432215094566344,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546470403671265,0.2673641443252563,0.2421071529388427,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464983582496643,0.4062560796737671,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949133157730103,0.3074771761894226,0.2158927321434021,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.895677387714386,0.3079310655593872,0.293028324842453,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869347929954529,0.2067997306585312,0.9378846883773804,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965515136719,297.3020935058594,284.8019104003906,1.0,0.46216681599617,0.1461197286844253,0.1461197286844253,1.0,1.0,-2.5152335166931152,0.1576995104551315,2.357534170150757,-0.4094880819320678,0.9432055354118348,0.9432055354118348,0.0,85.29032897949219,84.0,42977.01953125,0.0,1273.7320556640625,1.0,280.65692138671875,283.3497314453125,295.3401794433594,298.1849060058594,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843311071395874,1.0,0.0,0.0,3.819497346878052,3.819522857666016,9.73432179307565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.68115234375,0.0,1729.451904296875,1895.4371337890625,0.0,2872.66552734375,0.9432215094566344,1.0,0.0,3.0,1.0,0.0
12401940,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505102396011353,0.2653137147426605,0.2403202652931213,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486850738525391,0.4093413650989532,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924068212509155,0.3072376549243927,0.2157628983259201,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8919256925582886,0.306417167186737,0.2916668951511383,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829411625862122,0.2052089571952819,0.9310625195503236,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613841772079468,0.1497859358787536,0.1497859358787536,1.0,1.0,-2.5068023204803467,0.1678818613290786,2.33892035484314,-0.3975062072277069,0.9365594983100892,0.9365594983100892,0.0,85.68511962890625,87.0,43939.828125,0.0,1265.0172119140625,1.0,280.35693359375,283.1147155761719,295.33642578125,298.2403564453125,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513984680175781,1.0,0.0,0.0,3.812347650527954,3.812373399734497,9.697913583295303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.13134765625,0.0,1723.099609375,1895.4371337890625,0.0,2948.37109375,0.9417997002601624,1.0,0.0,3.0,1.0,0.0
12402000,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505102396011353,0.2653137147426605,0.2403202652931213,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486850738525391,0.4093413650989532,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924068212509155,0.3072376549243927,0.2157628983259201,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8919256925582886,0.306417167186737,0.2916668951511383,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829411625862122,0.2052089571952819,0.9310625195503236,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613841772079468,0.1497859358787536,0.1497859358787536,1.0,1.0,-2.5068023204803467,0.1678818613290786,2.33892035484314,-0.3975062072277069,0.9365594983100892,0.9365594983100892,0.0,85.68511962890625,87.0,43939.828125,0.0,1265.0172119140625,1.0,280.35693359375,283.1147155761719,295.33642578125,298.2403564453125,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513984680175781,1.0,0.0,0.0,3.812347650527954,3.812373399734497,9.697913583295303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.13134765625,0.0,1723.099609375,1895.4371337890625,0.0,2948.37109375,0.9417997002601624,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548517227172852,0.2673066258430481,0.2413271963596344,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5550020337104797,0.4046496450901031,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989360928535461,0.3111873865127563,0.2178642153739929,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972189426422119,0.3091399073600769,0.2933339476585388,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884265184402466,0.2081042230129242,0.9393518567085266,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623413980007171,0.1532894372940063,0.1532894372940063,1.0,1.0,-2.516842842102051,0.1790933161973953,2.337749481201172,-0.3888153433799743,0.9274932146072388,0.9274932146072388,0.0,84.98413848876953,90.0,45152.58984375,0.0,1274.293701171875,1.0,280.0570373535156,282.9024353027344,295.3345031738281,298.3056335449219,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595616221427917,1.0,0.0,0.0,3.794365882873535,3.794391393661499,9.606644653104013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.53466796875,0.0,1703.726806640625,1895.4371337890625,0.0,3024.8935546875,0.9379472732543944,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548517227172852,0.2673066258430481,0.2413271963596344,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5550020337104797,0.4046496450901031,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989360928535461,0.3111873865127563,0.2178642153739929,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972189426422119,0.3091399073600769,0.2933339476585388,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884265184402466,0.2081042230129242,0.9393518567085266,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623413980007171,0.1532894372940063,0.1532894372940063,1.0,1.0,-2.516842842102051,0.1790933161973953,2.337749481201172,-0.3888153433799743,0.9274932146072388,0.9274932146072388,0.0,84.98413848876953,90.0,45152.58984375,0.0,1274.293701171875,1.0,280.0570373535156,282.9024353027344,295.3345031738281,298.3056335449219,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595616221427917,1.0,0.0,0.0,3.794365882873535,3.794391393661499,9.606644653104013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.53466796875,0.0,1703.726806640625,1895.4371337890625,0.0,3024.8935546875,0.9379472732543944,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547044396400452,0.2672465145587921,0.2416368424892425,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601314306259155,0.4053832590579986,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.900779902935028,0.3132453262805938,0.2195644080638885,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978785872459412,0.3099724948406219,0.2944948971271515,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899379730224609,0.2092749327421188,0.946324348449707,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197631835937,284.2128295898437,1.0,0.4645703732967376,0.1567929238080978,0.1567929238080978,1.0,1.0,-2.529913663864136,0.1899569630622863,2.339956760406494,-0.3808944523334503,0.9161734580993652,0.9161734580993652,0.0,85.57496643066406,93.0,46351.28515625,0.0,1292.952880859375,1.0,279.7572021484375,282.7001953125,295.3348388671875,298.38140869140625,293.1499938964844,293.1499938964844,279.45001220703125,36795.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868643045425415,1.0,0.0,0.0,3.765732288360596,3.765757560729981,9.462200978305192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.57080078125,0.0,1671.9210205078125,1895.4371337890625,0.0,3110.081298828125,0.9317079186439514,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547044396400452,0.2672465145587921,0.2416368424892425,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601314306259155,0.4053832590579986,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.900779902935028,0.3132453262805938,0.2195644080638885,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978785872459412,0.3099724948406219,0.2944948971271515,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899379730224609,0.2092749327421188,0.946324348449707,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197631835937,284.2128295898437,1.0,0.4645703732967376,0.1567929238080978,0.1567929238080978,1.0,1.0,-2.529913663864136,0.1899569630622863,2.339956760406494,-0.3808944523334503,0.9161734580993652,0.9161734580993652,0.0,85.57496643066406,93.0,46351.28515625,0.0,1292.952880859375,1.0,279.7572021484375,282.7001953125,295.3348388671875,298.38140869140625,293.1499938964844,293.1499938964844,279.45001220703125,36795.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868643045425415,1.0,0.0,0.0,3.765732288360596,3.765757560729981,9.462200978305192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.57080078125,0.0,1671.9210205078125,1895.4371337890625,0.0,3110.081298828125,0.9317079186439514,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8526243567466736,0.2668750584125519,0.2414345443248748,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.5619543790817261,0.4080933928489685,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.899528443813324,0.3139249086380005,0.2201398760080337,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960105180740356,0.3100060224533081,0.2946723103523254,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885672450065613,0.2094539999961853,0.9478393197059632,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.31805419921875,284.0679626464844,1.0,0.465918481349945,0.1585446745157241,0.1585446745157241,1.0,1.0,-2.5356523990631104,0.1949717551469802,2.3406805992126465,-0.3771841824054718,0.9090694785118104,0.9090694785118104,0.0,86.35417175292969,93.0,47373.1953125,0.0,1303.4453125,1.0,279.4984436035156,282.5367736816406,295.3560791015625,298.5194091796875,293.1499938964844,293.1499938964844,279.45001220703125,36960.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754050731658936,1.0,0.0,0.0,3.7473464012146,3.747371673583984,9.370030511490768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.91796875,0.0,1651.5672607421875,1895.4371337890625,0.0,3173.50537109375,0.927657663822174,1.0,0.0,3.0,1.0,0.0
12402360,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.8495221138000488,0.266329824924469,0.2410184293985366,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352478027344,0.9990000128746032,0.5632131695747375,0.412014752626419,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8971465826034546,0.3144215047359466,0.2205470651388168,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8930102586746216,0.3098397552967071,0.2946128845214844,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.7860934734344482,0.2094141542911529,0.948214054107666,284.0352783203125,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121337890625,284.0349426269531,1.0,0.4673499763011932,0.1602046191692352,0.1602046191692352,1.0,1.0,-2.5407326221466064,0.1994693130254745,2.3412632942199707,-0.3738443851470947,0.9024898409843444,0.9024898409843444,0.0,87.38217163085938,96.0,47435.875,0.0,1314.2347412109375,1.0,279.4573974609375,282.50152587890625,295.3304138183594,298.4473876953125,293.1499938964844,293.1499938964844,279.1499938964844,37110.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776609301567078,1.0,0.0,0.0,3.7254505157470703,3.725475549697876,9.260851356884814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.24365234375,0.0,1627.221435546875,1895.4371337890625,0.0,3194.65625,0.9228880405426024,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421424031257629,0.2650342881679535,0.2400071024894714,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643656849861145,0.4216614365577698,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909375667572021,0.3151731193065643,0.2211921662092209,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855348825454712,0.3092164099216461,0.2942058742046356,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.77959144115448,0.208946093916893,0.947109878063202,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703772664070129,0.1635245084762573,0.1635245084762573,1.0,1.0,-2.550068616867065,0.2076159566640854,2.3424525260925293,-0.3678436279296875,0.8865222334861755,0.8865222334861755,0.0,89.84136962890625,99.0,48411.46875,0.0,1336.6456298828125,1.0,279.1578369140625,282.3092346191406,295.322265625,298.5025329589844,293.1499938964844,293.1499938964844,279.45001220703125,37457.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859187364578247,1.0,0.0,0.0,3.672232866287232,3.672257423400879,8.998160296869173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.38623046875,0.0,1569.0162353515625,1895.4371337890625,0.0,3272.019775390625,0.911222755908966,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421424031257629,0.2650342881679535,0.2400071024894714,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643656849861145,0.4216614365577698,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909375667572021,0.3151731193065643,0.2211921662092209,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855348825454712,0.3092164099216461,0.2942058742046356,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.77959144115448,0.208946093916893,0.947109878063202,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703772664070129,0.1635245084762573,0.1635245084762573,1.0,1.0,-2.550068616867065,0.2076159566640854,2.3424525260925293,-0.3678436279296875,0.8865222334861755,0.8865222334861755,0.0,89.84136962890625,99.0,48411.46875,0.0,1336.6456298828125,1.0,279.1578369140625,282.3092346191406,295.322265625,298.5025329589844,293.1499938964844,293.1499938964844,279.45001220703125,37457.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859187364578247,1.0,0.0,0.0,3.672232866287232,3.672257423400879,8.998160296869173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.38623046875,0.0,1569.0162353515625,1895.4371337890625,0.0,3272.019775390625,0.911222755908966,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360968828201294,0.2649783492088318,0.2396290600299835,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657597184181213,0.4307520985603332,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859170079231262,0.31705242395401,0.2222644686698913,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791374564170837,0.3095184862613678,0.2942261695861816,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738170623779297,0.2089734822511673,0.9465715289115906,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.08599853515625,1.0,0.4736304879188537,0.1668443977832794,0.1668443977832794,1.0,1.0,-2.561197757720948,0.214988574385643,2.346209049224853,-0.3630986213684082,0.8766318559646606,0.8766318559646606,0.0,92.2796859741211,102.0,47162.51171875,0.0,1361.4266357421875,1.0,279.442138671875,282.5508728027344,295.2440185546875,298.2738952636719,293.1499938964844,293.1499938964844,279.75,37389.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730100989341736,1.0,0.0,0.0,3.619275331497192,3.619299173355103,8.740504995330411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.12939453125,0.0,1509.56396484375,1895.4371337890625,0.0,3151.045166015625,0.8994040489196777,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360968828201294,0.2649783492088318,0.2396290600299835,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657597184181213,0.4307520985603332,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859170079231262,0.31705242395401,0.2222644686698913,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791374564170837,0.3095184862613678,0.2942261695861816,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738170623779297,0.2089734822511673,0.9465715289115906,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.08599853515625,1.0,0.4736304879188537,0.1668443977832794,0.1668443977832794,1.0,1.0,-2.561197757720948,0.214988574385643,2.346209049224853,-0.3630986213684082,0.8766318559646606,0.8766318559646606,0.0,92.2796859741211,102.0,47162.51171875,0.0,1361.4266357421875,1.0,279.442138671875,282.5508728027344,295.2440185546875,298.2738952636719,293.1499938964844,293.1499938964844,279.75,37389.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730100989341736,1.0,0.0,0.0,3.619275331497192,3.619299173355103,8.740504995330411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.12939453125,0.0,1509.56396484375,1895.4371337890625,0.0,3151.045166015625,0.8994040489196777,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330911993980408,0.2661065459251404,0.2404865622520446,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5685426592826843,0.4373100996017456,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840692639350891,0.3201290667057037,0.2242743074893951,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758235573768616,0.3109398782253265,0.2953991293907165,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707690000534058,0.2098177820444107,0.9498054385185242,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773484766483307,0.1701907366514206,0.1701907366514206,1.0,1.0,-2.577813148498535,0.2227811962366104,2.355031967163086,-0.3591582477092743,0.8702189326286316,0.8702189326286316,0.0,94.35470581054688,105.0,45986.921875,0.0,1391.938232421875,1.0,279.7413024902344,282.80987548828125,295.2320251464844,298.1706237792969,293.1499938964844,293.1499938964844,280.04998779296875,37162.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599370718002319,1.0,0.0,0.0,3.574801683425904,3.5748252868652344,8.527018735549063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.01025390625,0.0,1459.622314453125,1895.4371337890625,0.0,3028.41455078125,0.8893510699272156,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330911993980408,0.2661065459251404,0.2404865622520446,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5685426592826843,0.4373100996017456,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840692639350891,0.3201290667057037,0.2242743074893951,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758235573768616,0.3109398782253265,0.2953991293907165,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707690000534058,0.2098177820444107,0.9498054385185242,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773484766483307,0.1701907366514206,0.1701907366514206,1.0,1.0,-2.577813148498535,0.2227811962366104,2.355031967163086,-0.3591582477092743,0.8702189326286316,0.8702189326286316,0.0,94.35470581054688,105.0,45986.921875,0.0,1391.938232421875,1.0,279.7413024902344,282.80987548828125,295.2320251464844,298.1706237792969,293.1499938964844,293.1499938964844,280.04998779296875,37162.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599370718002319,1.0,0.0,0.0,3.574801683425904,3.5748252868652344,8.527018735549063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.01025390625,0.0,1459.622314453125,1895.4371337890625,0.0,3028.41455078125,0.8893510699272156,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313417434692383,0.2677722573280334,0.2419252097606659,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723800659179688,0.4429073333740234,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836113214492798,0.3238467276096344,0.2268005013465881,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739006519317627,0.3129760026931762,0.297241598367691,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690696120262146,0.2111908495426178,0.9556637406349182,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.481556236743927,0.1735370904207229,0.1735370904207229,1.0,1.0,-2.598551750183105,0.2314076572656631,2.3671441078186035,-0.3552966713905334,0.8670489192008972,0.8670489192008972,0.0,96.3690414428711,108.0,44915.7109375,0.0,1427.9859619140625,1.0,280.0409545898437,283.0658874511719,295.2344055175781,298.1025390625,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490955829620361,1.0,0.0,0.0,3.5419251918792725,3.5419483184814453,8.370898285647854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.42724609375,0.0,1422.3896484375,1895.4371337890625,0.0,2926.800537109375,0.8818153142929077,1.0,0.0,3.0,1.0,0.0
