time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313417434692383,0.2677722573280334,0.2419252097606659,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723800659179688,0.4429073333740234,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836113214492798,0.3238467276096344,0.2268005013465881,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739006519317627,0.3129760026931762,0.297241598367691,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690696120262146,0.2111908495426178,0.9556637406349182,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.481556236743927,0.1735370904207229,0.1735370904207229,1.0,1.0,-2.598551750183105,0.2314076572656631,2.3671441078186035,-0.3552966713905334,0.8670489192008972,0.8670489192008972,0.0,96.3690414428711,108.0,44915.7109375,0.0,1427.9859619140625,1.0,280.0409545898437,283.0658874511719,295.2344055175781,298.1025390625,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490955829620361,1.0,0.0,0.0,3.5419251918792725,3.5419483184814453,8.370898285647854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.42724609375,0.0,1422.3896484375,1895.4371337890625,0.0,2926.800537109375,0.8818153142929077,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305872082710266,0.2687074840068817,0.2427362203598022,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9990000128746032,0.5745420455932617,0.4456917643547058,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835242986679077,0.3258410394191742,0.2281605303287506,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730957508087158,0.3141268491744995,0.2982948124408722,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7684040665626526,0.212002232670784,0.9591917395591736,284.7316589355469,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060913085937,284.7445373535156,1.0,0.4838267266750335,0.1752102524042129,0.1752102524042129,1.0,1.0,-2.6100094318389893,0.2359772771596908,2.3740322589874268,-0.3533488810062408,0.8671520352363586,0.8671520352363586,0.0,97.41854858398438,108.0,43963.875,0.0,1447.8460693359375,1.0,280.2955627441406,283.2494201660156,295.2125549316406,297.9732971191406,293.1499938964844,293.1499938964844,280.3500061035156,36662.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421797156333923,1.0,0.0,0.0,3.5301973819732666,3.5302205085754395,8.31555610147916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.38330078125,0.0,1408.7152099609375,1895.4371337890625,0.0,2862.0869140625,0.8791106939315796,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8300714492797852,0.2697464823722839,0.2436762154102325,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.5768750309944153,0.4483127892017364,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8836922645568848,0.3279536962509155,0.2296300530433654,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8725387454032898,0.3153887391090393,0.2994816303253174,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.7679793834686279,0.2129100263118744,0.9632412195205688,284.8089599609375,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.8127136230469,1.0,0.4862084686756134,0.1768153458833694,0.1768153458833694,1.0,1.0,-2.622344493865967,0.2406380921602249,2.381706476211548,-0.3515096604824066,0.8670382499694824,0.8670382499694824,0.0,98.46463012695312,111.0,43936.21875,0.0,1469.03173828125,1.0,280.3406982421875,283.316162109375,295.2353210449219,298.04205322265625,293.1499938964844,293.1499938964844,280.6499938964844,36489.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398494720458984,1.0,0.0,0.0,3.522522211074829,3.522545099258423,8.279436087832437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.34765625,0.0,1399.4495849609375,1895.4371337890625,0.0,2840.308837890625,0.8772356510162354,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289989233016968,0.2719351649284363,0.2456375211477279,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817621350288391,0.4538058340549469,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839869499206543,0.332341581583023,0.2326707243919372,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714136481285095,0.3180632591247558,0.3019917607307434,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671765685081482,0.2148685157299041,0.9720000624656676,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912410676479339,0.1800255328416824,0.1800255328416824,1.0,1.0,-2.648494243621826,0.2503720819950104,2.3981220722198486,-0.3477442860603332,0.8700961470603943,0.8700961470603943,0.0,100.6861572265625,114.0,43035.8203125,0.0,1514.5623779296875,1.0,280.6405639648437,283.5596618652344,295.2331848144531,297.9839782714844,293.1499938964844,293.1499938964844,280.95001220703125,36111.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315542936325073,1.0,0.0,0.0,3.51734471321106,3.5173676013946533,8.25511563107284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.6171875,0.0,1391.3314208984375,1895.4371337890625,0.0,2762.919189453125,0.8758007287979126,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289989233016968,0.2719351649284363,0.2456375211477279,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817621350288391,0.4538058340549469,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839869499206543,0.332341581583023,0.2326707243919372,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714136481285095,0.3180632591247558,0.3019917607307434,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671765685081482,0.2148685157299041,0.9720000624656676,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912410676479339,0.1800255328416824,0.1800255328416824,1.0,1.0,-2.648494243621826,0.2503720819950104,2.3981220722198486,-0.3477442860603332,0.8700961470603943,0.8700961470603943,0.0,100.6861572265625,114.0,43035.8203125,0.0,1514.5623779296875,1.0,280.6405639648437,283.5596618652344,295.2331848144531,297.9839782714844,293.1499938964844,293.1499938964844,280.95001220703125,36111.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315542936325073,1.0,0.0,0.0,3.51734471321106,3.5173676013946533,8.25511563107284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.6171875,0.0,1391.3314208984375,1895.4371337890625,0.0,2762.919189453125,0.8758007287979126,1.0,0.0,3.0,1.0,0.0
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8280304670333862,0.2742806077003479,0.2477484792470932,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9990000128746032,0.5868656635284424,0.4594317078590393,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843812942504883,0.336936205625534,0.2358628660440445,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8704123497009277,0.320926159620285,0.3046918511390686,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665296792984009,0.2169928252696991,0.981568157672882,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,297.4923400878906,297.3533935546875,285.2716369628906,1.0,0.4965621829032898,0.1832196712493896,0.1832196712493896,1.0,1.0,-2.676366806030273,0.2606250643730163,2.4157419204711914,-0.3438442945480346,0.8761056065559387,0.8761056065559387,0.0,103.02572631835938,114.0,42201.1640625,0.0,1563.868896484375,1.0,280.9404296875,283.7959899902344,295.2287902832031,297.9274597167969,293.1499938964844,293.1499938964844,280.95001220703125,35736.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238606452941895,1.0,0.0,0.0,3.526240348815918,3.526263236999512,8.296923965644964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.03173828125,0.0,1397.884765625,1895.4371337890625,0.0,2691.372314453125,0.877499520778656,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280259370803833,0.2742917537689209,0.2477595210075378,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.9990000128746032,0.5868906378746033,0.4594602286815643,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.8843836188316345,0.3369588851928711,0.2358793467283249,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.87040776014328,0.320940226316452,0.3047059178352356,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665268778800964,0.2170033603906631,0.981618344783783,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.2719421386719,1.0,0.4965896308422088,0.1832357197999954,0.1832357197999954,1.0,1.0,-2.676511526107788,0.2606780230998993,2.4158334732055664,-0.343824177980423,0.8761314153671265,0.8761314153671265,0.0,103.03777313232422,117.0,42202.63671875,0.0,1564.126708984375,1.0,280.9405822753906,283.7962646484375,295.2290954589844,297.9281616210937,293.1499938964844,293.1499938964844,281.25,35735.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238690495491028,1.0,0.0,0.0,3.5263102054595947,3.5263330936431885,8.297253089040169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.85791015625,0.0,1397.948974609375,1895.4371337890625,0.0,2691.4501953125,0.8775139451026917,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271340131759644,0.2767919898033142,0.2500163316726684,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921862721443176,0.4652571678161621,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848627209663391,0.3417797982692718,0.2392342239618301,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694968223571777,0.3239887356758117,0.3075893521308899,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659868597984314,0.2192779183387756,0.991905927658081,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021968483924866,0.1862299293279647,0.1862299293279647,1.0,1.0,-2.7060465812683105,0.2711271047592163,2.4349193572998047,-0.3401001989841461,0.8850613832473755,0.8850613832473755,0.0,105.5058364868164,120.0,41424.64453125,0.0,1617.3544921875,1.0,281.2407531738281,284.02642822265625,295.223876953125,297.87481689453125,293.1499938964844,293.1499938964844,281.54998779296875,35378.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166291117668152,1.0,0.0,0.0,3.548702001571656,3.548724889755249,8.402961384490482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.92236328125,0.0,1418.8399658203125,1895.4371337890625,0.0,2624.369384765625,0.8822380304336548,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271340131759644,0.2767919898033142,0.2500163316726684,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921862721443176,0.4652571678161621,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848627209663391,0.3417797982692718,0.2392342239618301,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694968223571777,0.3239887356758117,0.3075893521308899,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659868597984314,0.2192779183387756,0.991905927658081,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021968483924866,0.1862299293279647,0.1862299293279647,1.0,1.0,-2.7060465812683105,0.2711271047592163,2.4349193572998047,-0.3401001989841461,0.8850613832473755,0.8850613832473755,0.0,105.5058364868164,120.0,41424.64453125,0.0,1617.3544921875,1.0,281.2407531738281,284.02642822265625,295.223876953125,297.87481689453125,293.1499938964844,293.1499938964844,281.54998779296875,35378.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166291117668152,1.0,0.0,0.0,3.548702001571656,3.548724889755249,8.402961384490482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.92236328125,0.0,1418.8399658203125,1895.4371337890625,0.0,2624.369384765625,0.8822380304336548,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263363242149353,0.2794234752655029,0.2523940503597259,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976204872131348,0.4711431562900543,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854411840438843,0.3467918038368225,0.2427243441343307,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686943650245667,0.3271933197975158,0.3106238842010498,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655540704727173,0.2216717302799224,1.0027529001235962,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.7061462402344,1.0,0.5080152153968811,0.1892241537570953,0.1892241537570953,1.0,1.0,-2.736851453781128,0.2820499241352081,2.454801559448242,-0.3361869752407074,0.8968167304992676,0.8968167304992676,0.0,108.07115173339844,123.0,40689.90234375,0.0,1673.9600830078125,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8236083984375,293.1499938964844,293.1499938964844,281.8500061035156,35052.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097374439239502,1.0,0.0,0.0,3.583329439163208,3.583352565765381,8.567749318899587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.70458984375,0.0,1453.2900390625,1895.4371337890625,0.0,2560.775390625,0.8897293210029602,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263363242149353,0.2794234752655029,0.2523940503597259,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976204872131348,0.4711431562900543,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854411840438843,0.3467918038368225,0.2427243441343307,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686943650245667,0.3271933197975158,0.3106238842010498,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655540704727173,0.2216717302799224,1.0027529001235962,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.7061462402344,1.0,0.5080152153968811,0.1892241537570953,0.1892241537570953,1.0,1.0,-2.736851453781128,0.2820499241352081,2.454801559448242,-0.3361869752407074,0.8968167304992676,0.8968167304992676,0.0,108.07115173339844,123.0,40689.90234375,0.0,1673.9600830078125,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8236083984375,293.1499938964844,293.1499938964844,281.8500061035156,35052.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097374439239502,1.0,0.0,0.0,3.583329439163208,3.583352565765381,8.567749318899587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.70458984375,0.0,1453.2900390625,1895.4371337890625,0.0,2560.775390625,0.8897293210029602,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8259000182151794,0.2807676494121551,0.2535913586616516,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.6003665328025818,0.4741835594177246,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.8856915831565857,0.3493499159812927,0.2444927543401718,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.8682639598846436,0.3288330137729645,0.3121660351753235,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.7653149962425232,0.2228980809450149,1.0082777738571167,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995056152344,285.8612976074219,1.0,0.5109872221946716,0.19072125852108,0.19072125852108,1.0,1.0,-2.752561569213867,0.2876686751842499,2.464892864227295,-0.3341398537158966,0.90424245595932,0.90424245595932,0.0,109.40127563476562,123.0,39907.58203125,0.0,1703.3778076171875,1.0,281.79705810546875,284.4236755371094,295.1908874511719,297.70172119140625,293.1499938964844,293.1499938964844,281.8500061035156,34894.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041586875915527,1.0,0.0,0.0,3.604559898376465,3.604583263397217,8.669574071973329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.119140625,0.0,1475.027587890625,1895.4371337890625,0.0,2509.507568359375,0.8943939208984375,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8256563544273376,0.2821853160858154,0.2548872232437134,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6031831502914429,0.47705939412117,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8861430883407593,0.3519837260246277,0.2463423311710357,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680170774459839,0.3305319547653198,0.3137925267219543,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.765240490436554,0.2241725474596023,1.0140961408615112,285.91064453125,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9129333496094,1.0,0.5140068531036377,0.1921139508485794,0.1921139508485794,1.0,1.0,-2.7687437534332275,0.2932468056678772,2.475497007369995,-0.3322429656982422,0.9112936854362488,0.9112936854362488,0.0,110.71446228027344,126.0,40039.00390625,0.0,1733.7318115234375,1.0,281.8414306640625,284.47540283203125,295.2124328613281,297.7779235839844,293.1499938964844,293.1499938964844,281.54998779296875,34769.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032940626144409,1.0,0.0,0.0,3.628584384918213,3.628607988357544,8.78552555150236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.43994140625,0.0,1500.318359375,1895.4371337890625,0.0,2501.580322265625,0.8996486663818359,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232110738754272,0.2836030423641205,0.2566617131233215,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069961190223694,0.4849826395511627,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849613666534424,0.3559439182281494,0.2494583427906036,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656108379364014,0.3327820301055908,0.3163627684116363,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633967995643616,0.2258897423744201,1.0234816074371338,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.5149230957031,297.4075012207031,285.7475280761719,1.0,0.5199820399284363,0.1948993355035781,0.1948993355035781,1.0,1.0,-2.7985169887542725,0.3041098415851593,2.4944071769714355,-0.3280792236328125,0.9206570982933044,0.9206570982933044,0.0,113.83535766601562,129.0,41706.953125,0.0,1793.7772216796875,1.0,281.55780029296875,284.2753295898437,295.29443359375,298.0304260253906,293.1499938964844,293.1499938964844,281.25,34849.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220729231834412,1.0,0.0,0.0,3.672203540802002,3.672227621078491,8.998017051453644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.5107421875,0.0,1549.352294921875,1895.4371337890625,0.0,2674.784423828125,0.9094486236572266,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232110738754272,0.2836030423641205,0.2566617131233215,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069961190223694,0.4849826395511627,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849613666534424,0.3559439182281494,0.2494583427906036,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656108379364014,0.3327820301055908,0.3163627684116363,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633967995643616,0.2258897423744201,1.0234816074371338,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.5149230957031,297.4075012207031,285.7475280761719,1.0,0.5199820399284363,0.1948993355035781,0.1948993355035781,1.0,1.0,-2.7985169887542725,0.3041098415851593,2.4944071769714355,-0.3280792236328125,0.9206570982933044,0.9206570982933044,0.0,113.83535766601562,129.0,41706.953125,0.0,1793.7772216796875,1.0,281.55780029296875,284.2753295898437,295.29443359375,298.0304260253906,293.1499938964844,293.1499938964844,281.25,34849.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220729231834412,1.0,0.0,0.0,3.672203540802002,3.672227621078491,8.998017051453644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.5107421875,0.0,1549.352294921875,1895.4371337890625,0.0,2674.784423828125,0.9094486236572266,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177404403686523,0.2836472392082214,0.2570591568946838,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082797050476074,0.4961815476417541,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806558847427368,0.3586374819278717,0.2515965402126312,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602602481842041,0.3337748944759369,0.3176686763763428,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587985396385193,0.2265621274709701,1.02810800075531,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255454778671265,0.1976847052574157,0.1976847052574157,1.0,1.0,-2.8221588134765625,0.3141025006771087,2.508056163787842,-0.3234215974807739,0.9271669983863832,0.9271669983863832,0.0,117.64083862304688,132.0,43368.08984375,0.0,1848.668701171875,1.0,281.25787353515625,284.0560302734375,295.29412841796875,298.1528625488281,293.1499938964844,293.1499938964844,280.95001220703125,35037.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413436412811279,1.0,0.0,0.0,3.708650827407837,3.708675146102905,9.177516062663926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.05224609375,0.0,1592.0899658203125,1895.4371337890625,0.0,2854.271728515625,0.9177452921867372,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177404403686523,0.2836472392082214,0.2570591568946838,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082797050476074,0.4961815476417541,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806558847427368,0.3586374819278717,0.2515965402126312,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602602481842041,0.3337748944759369,0.3176686763763428,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587985396385193,0.2265621274709701,1.02810800075531,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255454778671265,0.1976847052574157,0.1976847052574157,1.0,1.0,-2.8221588134765625,0.3141025006771087,2.508056163787842,-0.3234215974807739,0.9271669983863832,0.9271669983863832,0.0,117.64083862304688,132.0,43368.08984375,0.0,1848.668701171875,1.0,281.25787353515625,284.0560302734375,295.29412841796875,298.1528625488281,293.1499938964844,293.1499938964844,280.95001220703125,35037.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413436412811279,1.0,0.0,0.0,3.708650827407837,3.708675146102905,9.177516062663926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.05224609375,0.0,1592.0899658203125,1895.4371337890625,0.0,2854.271728515625,0.9177452921867372,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.810901403427124,0.2830237448215484,0.2567501962184906,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075590252876282,0.5087333917617798,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750965595245361,0.3606507182121277,0.2531929314136505,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8537070751190186,0.3340188562870025,0.3181829750537872,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529286742210388,0.2265184670686721,1.0292611122131348,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305781364440918,0.2003301382064819,0.2003301382064819,1.0,1.0,-2.8407998085021973,0.3230858147144317,2.517714023590088,-0.3186732232570648,0.9309834241867064,0.9309834241867064,0.0,121.70143127441406,135.0,44913.95703125,0.0,1897.67724609375,1.0,280.9576416015625,283.833740234375,295.27166748046875,298.229736328125,293.1499938964844,293.1499938964844,280.6499938964844,35267.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570821285247803,1.0,0.0,0.0,3.736548900604248,3.7365736961364746,9.316110549661972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.177734375,0.0,1625.999267578125,1895.4371337890625,0.0,3001.642333984375,0.9241591095924376,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.810901403427124,0.2830237448215484,0.2567501962184906,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075590252876282,0.5087333917617798,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750965595245361,0.3606507182121277,0.2531929314136505,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8537070751190186,0.3340188562870025,0.3181829750537872,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529286742210388,0.2265184670686721,1.0292611122131348,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305781364440918,0.2003301382064819,0.2003301382064819,1.0,1.0,-2.8407998085021973,0.3230858147144317,2.517714023590088,-0.3186732232570648,0.9309834241867064,0.9309834241867064,0.0,121.70143127441406,135.0,44913.95703125,0.0,1897.67724609375,1.0,280.9576416015625,283.833740234375,295.27166748046875,298.229736328125,293.1499938964844,293.1499938964844,280.6499938964844,35267.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570821285247803,1.0,0.0,0.0,3.736548900604248,3.7365736961364746,9.316110549661972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.177734375,0.0,1625.999267578125,1895.4371337890625,0.0,3001.642333984375,0.9241591095924376,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034089207649231,0.2820177972316742,0.2560572922229767,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052838563919067,0.521564245223999,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.869256854057312,0.3622488379478454,0.2544695436954498,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469018340110779,0.3337931334972381,0.3182080090045929,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.746669590473175,0.2259938865900039,1.028057336807251,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350779294967651,0.2029755711555481,0.2029755711555481,1.0,1.0,-2.855509042739868,0.3314803540706634,2.524028778076172,-0.3136475682258606,0.9321119785308838,0.9321119785308838,0.0,125.78108978271484,123.0,46363.88671875,0.0,1941.0262451171875,1.0,280.657470703125,283.61138916015625,295.2507629394531,298.2980041503906,293.1499938964844,293.1499938964844,280.3500061035156,35516.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701725602149963,1.0,0.0,0.0,3.755214929580689,3.755239963531494,9.409421295458742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.140625,0.0,1649.685302734375,1895.4371337890625,0.0,3124.42919921875,0.9285141825675964,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034089207649231,0.2820177972316742,0.2560572922229767,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052838563919067,0.521564245223999,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.869256854057312,0.3622488379478454,0.2544695436954498,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469018340110779,0.3337931334972381,0.3182080090045929,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.746669590473175,0.2259938865900039,1.028057336807251,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350779294967651,0.2029755711555481,0.2029755711555481,1.0,1.0,-2.855509042739868,0.3314803540706634,2.524028778076172,-0.3136475682258606,0.9321119785308838,0.9321119785308838,0.0,125.78108978271484,123.0,46363.88671875,0.0,1941.0262451171875,1.0,280.657470703125,283.61138916015625,295.2507629394531,298.2980041503906,293.1499938964844,293.1499938964844,280.3500061035156,35516.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701725602149963,1.0,0.0,0.0,3.755214929580689,3.755239963531494,9.409421295458742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.140625,0.0,1649.685302734375,1895.4371337890625,0.0,3124.42919921875,0.9285141825675964,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021836280822754,0.2814140319824219,0.255591869354248,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.6038765907287598,0.5229422450065613,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691022992134094,0.3629336655139923,0.2550065517425537,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460617661476135,0.3335494995117187,0.3180592060089111,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457169890403748,0.2255978137254715,1.0266294479370115,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.2972106933594,284.9974060058594,1.0,0.5349540114402771,0.2042982876300811,0.2042982876300811,1.0,1.0,-2.8553757667541504,0.3343057632446289,2.521070003509521,-0.3106274306774139,0.9310523867607116,0.9310523867607116,0.0,126.1694793701172,123.0,47498.83984375,0.0,1942.6708984375,1.0,280.3984375,283.4358215332031,295.2644958496094,298.43365478515625,293.1499938964844,293.1499938964844,280.3500061035156,35657.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782109618186951,1.0,0.0,0.0,3.761106491088867,3.761131525039673,9.43896850458259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.1884765625,0.0,1657.6871337890625,1895.4371337890625,0.0,3199.81201171875,0.9298983812332152,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023870587348938,0.2807037532329559,0.2549487650394439,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6027277708053589,0.5212404131889343,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705042004585266,0.3635049164295196,0.2554003596305847,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8466589450836182,0.3331880271434784,0.3177252113819122,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459831237792969,0.2251010686159134,1.024442434310913,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.9428405761719,1.0,0.533677339553833,0.2056205868721008,0.2056205868721008,1.0,1.0,-2.8500092029571533,0.3361523151397705,2.513856887817383,-0.3075490891933441,0.9303507804870604,0.9303507804870604,0.0,125.49618530273438,111.0,47560.484375,0.0,1930.7274169921875,1.0,280.3573608398437,283.38116455078125,295.23291015625,298.3587951660156,293.1499938964844,293.1499938964844,280.04998779296875,35782.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814532160758972,1.0,0.0,0.0,3.764110565185547,3.764135837554932,9.454053611079872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.77978515625,0.0,1662.19189453125,1895.4371337890625,0.0,3230.1982421875,0.930683434009552,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064231872558594,0.2791361510753631,0.2534931004047394,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.601805567741394,0.5107106566429138,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772608041763306,0.364471822977066,0.256037175655365,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.851449728012085,0.3322712481021881,0.3168202936649322,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7495798468589783,0.2239534109830856,1.0190293788909912,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283014178276062,0.2082651853561401,0.2082651853561401,1.0,1.0,-2.8287887573242188,0.3378326892852783,2.4909560680389404,-0.3011176288127899,0.9254930019378662,0.9254930019378662,0.0,121.80421447753906,114.0,48510.0546875,0.0,1878.984619140625,1.0,280.0573425292969,283.14324951171875,295.21453857421875,298.4035339355469,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907335996627808,1.0,0.0,0.0,3.7622907161712646,3.7623159885406494,9.444913757761242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.3115234375,0.0,1662.2901611328125,1895.4371337890625,0.0,3317.067626953125,0.9304614067077636,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064231872558594,0.2791361510753631,0.2534931004047394,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.601805567741394,0.5107106566429138,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772608041763306,0.364471822977066,0.256037175655365,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.851449728012085,0.3322712481021881,0.3168202936649322,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7495798468589783,0.2239534109830856,1.0190293788909912,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283014178276062,0.2082651853561401,0.2082651853561401,1.0,1.0,-2.8287887573242188,0.3378326892852783,2.4909560680389404,-0.3011176288127899,0.9254930019378662,0.9254930019378662,0.0,121.80421447753906,114.0,48510.0546875,0.0,1878.984619140625,1.0,280.0573425292969,283.14324951171875,295.21453857421875,298.4035339355469,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907335996627808,1.0,0.0,0.0,3.7622907161712646,3.7623159885406494,9.444913757761242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.3115234375,0.0,1662.2901611328125,1895.4371337890625,0.0,3317.067626953125,0.9304614067077636,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071715235710144,0.277420163154602,0.2519389390945434,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019235253334045,0.5061878561973572,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805437684059143,0.3652585446834564,0.256574422121048,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529797792434692,0.3311527669429779,0.3157607316970825,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503346800804138,0.2226705700159073,1.0131844282150269,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254756808280945,0.2109097689390182,0.2109097689390182,1.0,1.0,-2.813816785812378,0.3406947553157806,2.4731218814849854,-0.2952388525009155,0.9177342653274536,0.9177342653274536,0.0,120.00735473632812,117.0,49431.9140625,0.0,1846.7860107421875,1.0,279.75738525390625,282.91192626953125,295.1981201171875,298.4423828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983216881752014,1.0,0.0,0.0,3.749009847640991,3.749034881591797,9.378350114275236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.8291015625,0.0,1649.069580078125,1895.4371337890625,0.0,3387.934814453125,0.927682876586914,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071715235710144,0.277420163154602,0.2519389390945434,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019235253334045,0.5061878561973572,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805437684059143,0.3652585446834564,0.256574422121048,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529797792434692,0.3311527669429779,0.3157607316970825,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503346800804138,0.2226705700159073,1.0131844282150269,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254756808280945,0.2109097689390182,0.2109097689390182,1.0,1.0,-2.813816785812378,0.3406947553157806,2.4731218814849854,-0.2952388525009155,0.9177342653274536,0.9177342653274536,0.0,120.00735473632812,117.0,49431.9140625,0.0,1846.7860107421875,1.0,279.75738525390625,282.91192626953125,295.1981201171875,298.4423828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983216881752014,1.0,0.0,0.0,3.749009847640991,3.749034881591797,9.378350114275236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.8291015625,0.0,1649.069580078125,1895.4371337890625,0.0,3387.934814453125,0.927682876586914,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.80518639087677,0.2756179869174957,0.2503500282764435,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012842655181885,0.5066550970077515,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808400630950928,0.3659312129020691,0.2570651173591614,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517225980758667,0.329897940158844,0.3146161437034607,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.748680591583252,0.2212918847799301,1.0071465969085691,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241720080375671,0.2138052880764007,0.2138052880764007,1.0,1.0,-2.80442214012146,0.345162034034729,2.4592599868774414,-0.2888556718826294,0.907335102558136,0.907335102558136,0.0,119.7811508178711,120.0,50355.18359375,0.0,1831.02978515625,1.0,279.45751953125,282.6919250488281,295.1864013671875,298.4869079589844,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052385687828064,1.0,0.0,0.0,3.723860025405884,3.7238850593566895,9.252945574189652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.73388671875,0.0,1622.26318359375,1895.4371337890625,0.0,3452.364501953125,0.9222573041915894,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.80518639087677,0.2756179869174957,0.2503500282764435,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012842655181885,0.5066550970077515,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808400630950928,0.3659312129020691,0.2570651173591614,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517225980758667,0.329897940158844,0.3146161437034607,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.748680591583252,0.2212918847799301,1.0071465969085691,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241720080375671,0.2138052880764007,0.2138052880764007,1.0,1.0,-2.80442214012146,0.345162034034729,2.4592599868774414,-0.2888556718826294,0.907335102558136,0.907335102558136,0.0,119.7811508178711,120.0,50355.18359375,0.0,1831.02978515625,1.0,279.45751953125,282.6919250488281,295.1864013671875,298.4869079589844,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052385687828064,1.0,0.0,0.0,3.723860025405884,3.7238850593566895,9.252945574189652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.73388671875,0.0,1622.26318359375,1895.4371337890625,0.0,3452.364501953125,0.9222573041915894,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014296889305115,0.2737587094306946,0.2487358152866363,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994830131530762,0.5103134512901306,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792101144790649,0.3665166795253753,0.2575157284736633,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.8486927151679993,0.3285429775714874,0.3134028911590576,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454985976219177,0.2198386788368225,1.0009100437164309,284.1033020019531,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239414572715759,0.216700792312622,0.216700792312622,1.0,1.0,-2.798464059829712,0.3503437340259552,2.448120355606079,-0.2825021743774414,0.8944369554519653,0.8944369554519653,0.0,120.55113220214844,123.0,51264.046875,0.0,1825.4296875,1.0,279.15777587890625,282.4834899902344,295.1767578125,298.53375244140625,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118764400482178,1.0,0.0,0.0,3.686084032058716,3.6861085891723633,9.066167763194244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.078125,0.0,1581.5543212890625,1895.4371337890625,0.0,3514.009521484375,0.9140319228172302,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014296889305115,0.2737587094306946,0.2487358152866363,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994830131530762,0.5103134512901306,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792101144790649,0.3665166795253753,0.2575157284736633,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.8486927151679993,0.3285429775714874,0.3134028911590576,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454985976219177,0.2198386788368225,1.0009100437164309,284.1033020019531,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239414572715759,0.216700792312622,0.216700792312622,1.0,1.0,-2.798464059829712,0.3503437340259552,2.448120355606079,-0.2825021743774414,0.8944369554519653,0.8944369554519653,0.0,120.55113220214844,123.0,51264.046875,0.0,1825.4296875,1.0,279.15777587890625,282.4834899902344,295.1767578125,298.53375244140625,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118764400482178,1.0,0.0,0.0,3.686084032058716,3.6861085891723633,9.066167763194244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.078125,0.0,1581.5543212890625,1895.4371337890625,0.0,3514.009521484375,0.9140319228172302,1.0,0.0,3.0,1.0,0.0
