time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994741797447205,0.2732925713062286,0.2480848133563995,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987380146980286,0.5126181244850159,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376708984375,0.8782609701156616,0.3672735691070556,0.2578577697277069,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.8470429182052612,0.3282292187213897,0.3129128515720367,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437958121299744,0.2193649560213089,0.9981719255447388,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.1882019042969,284.2483215332031,1.0,0.5241451859474182,0.2181485593318939,0.2181485593318939,1.0,1.0,-2.79697847366333,0.3532463908195495,2.443732261657715,-0.2793770432472229,0.8909704089164734,0.8909704089164734,0.0,121.12247467041016,123.0,50085.37890625,0.0,1825.8377685546875,1.0,279.40191650390625,282.6476135253906,295.10577392578125,298.28961181640625,293.1499938964844,293.1499938964844,279.45001220703125,37028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037802219390868,1.0,0.0,0.0,3.666289567947388,3.666313886642456,8.969057034846628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.34326171875,0.0,1559.094482421875,1895.4371337890625,0.0,3438.79541015625,0.9096638560295104,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.798494279384613,0.2733144462108612,0.2479425519704818,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5985074639320374,0.5141593813896179,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782225847244263,0.3685254752635956,0.2585997283458709,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461958765983582,0.3283545672893524,0.3128726482391357,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428149580955505,0.2192275822162628,0.9969810247421264,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.5246175527572632,0.219499722123146,0.219499722123146,1.0,1.0,-2.798067331314087,0.3564799726009369,2.441587209701538,-0.2765001654624939,0.8872909545898438,0.8872909545898438,0.0,121.58060455322266,111.0,49864.46484375,0.0,1829.6937255859373,1.0,279.4423828125,282.7044982910156,295.1012878417969,298.2986145019531,293.1499938964844,293.1499938964844,279.75,36985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987907767295837,1.0,0.0,0.0,3.648403644561768,3.648427963256836,8.881760322765331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.56298828125,0.0,1538.7667236328125,1895.4371337890625,0.0,3392.3095703125,0.9056143164634703,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.804725170135498,0.2740783393383026,0.2483126372098922,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003313660621643,0.5033747553825378,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869372606277466,0.3717850744724273,0.2606122493743896,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525104522705078,0.3293581008911133,0.3134732544422149,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478331923484802,0.2195743173360824,0.997076690196991,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052978515625,297.1990966796875,284.5082397460937,1.0,0.5208710432052612,0.2222020477056503,0.2222020477056503,1.0,1.0,-2.7888240814208984,0.3606182038784027,2.428205966949463,-0.2701987028121948,0.8830766081809998,0.8830766081809998,0.0,118.31488037109376,114.0,48363.1953125,0.0,1799.8310546875,1.0,279.7416381835937,282.9331359863281,295.0866394042969,298.1787414550781,293.1499938964844,293.1499938964844,280.04998779296875,36797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854302763938904,1.0,0.0,0.0,3.617932319641113,3.617956161499024,8.734019729672582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.06787109375,0.0,1503.69775390625,1895.4371337890625,0.0,3267.447021484375,0.8986916542053223,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.804725170135498,0.2740783393383026,0.2483126372098922,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003313660621643,0.5033747553825378,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869372606277466,0.3717850744724273,0.2606122493743896,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525104522705078,0.3293581008911133,0.3134732544422149,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478331923484802,0.2195743173360824,0.997076690196991,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052978515625,297.1990966796875,284.5082397460937,1.0,0.5208710432052612,0.2222020477056503,0.2222020477056503,1.0,1.0,-2.7888240814208984,0.3606182038784027,2.428205966949463,-0.2701987028121948,0.8830766081809998,0.8830766081809998,0.0,118.31488037109376,114.0,48363.1953125,0.0,1799.8310546875,1.0,279.7416381835937,282.9331359863281,295.0866394042969,298.1787414550781,293.1499938964844,293.1499938964844,280.04998779296875,36797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854302763938904,1.0,0.0,0.0,3.617932319641113,3.617956161499024,8.734019729672582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.06787109375,0.0,1503.69775390625,1895.4371337890625,0.0,3267.447021484375,0.8986916542053223,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100441098213196,0.2753966152667999,0.2493069767951965,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052820086479187,0.4955805540084839,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8946570754051208,0.3756477236747741,0.2631421387195587,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580527901649475,0.3310153782367706,0.3148146569728851,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523488402366638,0.2205052375793457,1.0002591609954834,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142333984375,1.0,0.5198644399642944,0.2249043881893158,0.2249043881893158,1.0,1.0,-2.7891104221343994,0.3667494356632232,2.422360897064209,-0.2644558250904083,0.8815471529960632,0.8815471529960632,0.0,116.22959899902344,117.0,46963.3515625,0.0,1790.3282470703125,1.0,280.0413818359375,283.1582336425781,295.0826110839844,298.08258056640625,293.1499938964844,293.1499938964844,280.3500061035156,36546.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731253743171692,1.0,0.0,0.0,3.596656560897827,3.596680164337158,8.631599257569178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.189453125,0.0,1478.6558837890625,1895.4371337890625,0.0,3152.12646484375,0.8937751054763794,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100441098213196,0.2753966152667999,0.2493069767951965,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052820086479187,0.4955805540084839,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8946570754051208,0.3756477236747741,0.2631421387195587,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580527901649475,0.3310153782367706,0.3148146569728851,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523488402366638,0.2205052375793457,1.0002591609954834,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142333984375,1.0,0.5198644399642944,0.2249043881893158,0.2249043881893158,1.0,1.0,-2.7891104221343994,0.3667494356632232,2.422360897064209,-0.2644558250904083,0.8815471529960632,0.8815471529960632,0.0,116.22959899902344,117.0,46963.3515625,0.0,1790.3282470703125,1.0,280.0413818359375,283.1582336425781,295.0826110839844,298.08258056640625,293.1499938964844,293.1499938964844,280.3500061035156,36546.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731253743171692,1.0,0.0,0.0,3.596656560897827,3.596680164337158,8.631599257569178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.189453125,0.0,1478.6558837890625,1895.4371337890625,0.0,3152.12646484375,0.8937751054763794,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136380314826965,0.2770472466945648,0.2506758868694305,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110306978225708,0.4915630221366882,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004964828491211,0.3798929452896118,0.2659975588321686,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619859218597412,0.333078920841217,0.3166274726390838,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.755634605884552,0.2218337506055832,1.005591869354248,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206417441368103,0.2275080233812332,0.2275080233812332,1.0,1.0,-2.7979395389556885,0.3745026588439941,2.4234368801116943,-0.2588427066802978,0.8828573822975159,0.8828573822975159,0.0,115.48507690429688,120.0,45722.859375,0.0,1800.3084716796875,1.0,280.3412475585937,283.3842468261719,295.0805358886719,298.0004577636719,293.1499938964844,293.1499938964844,280.6499938964844,36249.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618919849395752,1.0,0.0,0.0,3.5864505767822266,3.5864739418029785,8.582680948165944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.0361328125,0.0,1465.4439697265625,1895.4371337890625,0.0,3046.75048828125,0.8912895321846008,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136380314826965,0.2770472466945648,0.2506758868694305,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110306978225708,0.4915630221366882,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004964828491211,0.3798929452896118,0.2659975588321686,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619859218597412,0.333078920841217,0.3166274726390838,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.755634605884552,0.2218337506055832,1.005591869354248,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206417441368103,0.2275080233812332,0.2275080233812332,1.0,1.0,-2.7979395389556885,0.3745026588439941,2.4234368801116943,-0.2588427066802978,0.8828573822975159,0.8828573822975159,0.0,115.48507690429688,120.0,45722.859375,0.0,1800.3084716796875,1.0,280.3412475585937,283.3842468261719,295.0805358886719,298.0004577636719,293.1499938964844,293.1499938964844,280.6499938964844,36249.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618919849395752,1.0,0.0,0.0,3.5864505767822266,3.5864739418029785,8.582680948165944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.0361328125,0.0,1465.4439697265625,1895.4371337890625,0.0,3046.75048828125,0.8912895321846008,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.816057026386261,0.2789468169212341,0.2523064911365509,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168119311332703,0.4901867210865021,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049612879753112,0.384396493434906,0.2690724432468414,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647158145904541,0.3354386985301971,0.318765252828598,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580035924911499,0.2234474122524261,1.0124422311782837,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227860808372498,0.2301116436719894,0.2301116436719894,1.0,1.0,-2.812737464904785,0.3836084604263305,2.429129123687744,-0.2531766891479492,0.8869940638542175,0.8869940638542175,0.0,115.66148376464844,123.0,44626.8203125,0.0,1824.00439453125,1.0,280.6412048339844,283.6098022460937,295.0787353515625,297.9283447265625,293.1499938964844,293.1499938964844,280.95001220703125,35931.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851677417755127,1.0,0.0,0.0,3.588132858276367,3.588156223297119,8.590735092184332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.01806640625,0.0,1464.9183349609375,1895.4371337890625,0.0,2950.984375,0.8914374113082886,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.816057026386261,0.2789468169212341,0.2523064911365509,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168119311332703,0.4901867210865021,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049612879753112,0.384396493434906,0.2690724432468414,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647158145904541,0.3354386985301971,0.318765252828598,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580035924911499,0.2234474122524261,1.0124422311782837,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227860808372498,0.2301116436719894,0.2301116436719894,1.0,1.0,-2.812737464904785,0.3836084604263305,2.429129123687744,-0.2531766891479492,0.8869940638542175,0.8869940638542175,0.0,115.66148376464844,123.0,44626.8203125,0.0,1824.00439453125,1.0,280.6412048339844,283.6098022460937,295.0787353515625,297.9283447265625,293.1499938964844,293.1499938964844,280.95001220703125,35931.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851677417755127,1.0,0.0,0.0,3.588132858276367,3.588156223297119,8.590735092184332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.01806640625,0.0,1464.9183349609375,1895.4371337890625,0.0,2950.984375,0.8914374113082886,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8168451189994812,0.2799572050571441,0.2531691193580627,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.6196130514144897,0.4903686046600342,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067215919494628,0.3867105543613434,0.2706438601016998,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656373023986816,0.3366952538490295,0.3199054598808288,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588362693786621,0.2243260741233825,1.0162173509597778,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242575407028198,0.2314134687185287,0.2314134687185287,1.0,1.0,-2.821786880493164,0.3885605335235595,2.4332263469696045,-0.2503003776073456,0.8906386494636536,0.8906386494636536,0.0,116.04053497314452,123.0,43646.890625,0.0,1839.91162109375,1.0,280.8970947265625,283.78009033203125,295.0548400878906,297.7962951660156,293.1499938964844,293.1499938964844,280.95001220703125,35759.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447586297988892,1.0,0.0,0.0,3.5932865142822266,3.5933098793029785,8.615430147074221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.7099609375,0.0,1469.207275390625,1895.4371337890625,0.0,2886.205810546875,0.8924992084503174,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.8176146745681763,0.2810513973236084,0.2541492283344269,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.9990000128746032,0.6224077939987183,0.4908037185668945,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.908452570438385,0.389114499092102,0.2723129987716675,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8665127754211426,0.3380389809608459,0.321161538362503,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7596440315246582,0.2252763658761978,1.0204201936721802,285.34429931640625,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.3126525878906,285.3467102050781,1.0,0.5259609818458557,0.2325690388679504,0.2325690388679504,1.0,1.0,-2.83205246925354,0.3934890329837799,2.438563585281372,-0.2477171570062637,0.893941342830658,0.893941342830658,0.0,116.53219604492188,126.0,43652.20703125,0.0,1858.3692626953125,1.0,280.9412536621094,283.83404541015625,295.076904296875,297.8645324707031,293.1499938964844,293.1499938964844,281.25,35611.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423968553543091,1.0,0.0,0.0,3.60181212425232,3.6018357276916504,8.656361956127512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.05078125,0.0,1477.345458984375,1895.4371337890625,0.0,2864.1171875,0.8942621350288391,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185733556747437,0.283342957496643,0.2561735510826111,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278223395347595,0.4928779900074005,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111979007720948,0.3940361738204956,0.2757087051868438,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676360249519348,0.3408429026603699,0.3237721025943756,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.760752260684967,0.2272771894931793,1.0292820930480957,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.529914915561676,0.234880194067955,0.234880194067955,1.0,1.0,-2.854844808578491,0.4038940072059631,2.450950860977173,-0.2424859851598739,0.9036664962768556,0.9036664962768556,0.0,117.92228698730467,129.0,42766.6484375,0.0,1901.234619140625,1.0,281.241455078125,284.0560302734375,295.0748596191406,297.8067626953125,293.1499938964844,293.1499938964844,280.95001220703125,35304.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833919882774353,1.0,0.0,0.0,3.6269781589508057,3.6270017623901367,8.777749371802201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.64599609375,0.0,1502.536865234375,1895.4371337890625,0.0,2784.965576171875,0.8996702432632446,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185733556747437,0.283342957496643,0.2561735510826111,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278223395347595,0.4928779900074005,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111979007720948,0.3940361738204956,0.2757087051868438,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676360249519348,0.3408429026603699,0.3237721025943756,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.760752260684967,0.2272771894931793,1.0292820930480957,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.529914915561676,0.234880194067955,0.234880194067955,1.0,1.0,-2.854844808578491,0.4038940072059631,2.450950860977173,-0.2424859851598739,0.9036664962768556,0.9036664962768556,0.0,117.92228698730467,129.0,42766.6484375,0.0,1901.234619140625,1.0,281.241455078125,284.0560302734375,295.0748596191406,297.8067626953125,293.1499938964844,293.1499938964844,280.95001220703125,35304.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833919882774353,1.0,0.0,0.0,3.6269781589508057,3.6270017623901367,8.777749371802201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.64599609375,0.0,1502.536865234375,1895.4371337890625,0.0,2784.965576171875,0.8996702432632446,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172253370285034,0.2843200862407684,0.2575241029262543,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311686038970947,0.4980711042881012,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.911127269268036,0.3975987434387207,0.2785556316375732,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664327263832092,0.3425702154636383,0.3258267939090729,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598593831062317,0.2285264134407043,1.0364229679107666,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342923402786255,0.2371913343667984,0.2371913343667984,1.0,1.0,-2.877188205718994,0.414339005947113,2.4628491401672363,-0.2370085567235946,0.9082741737365724,0.9082741737365724,0.0,120.13778686523438,132.0,44375.60546875,0.0,1948.0338134765625,1.0,280.9578857421875,283.8651733398437,295.1575012207031,298.0556335449219,293.1499938964844,293.1499938964844,280.6499938964844,35364.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499985933303833,1.0,0.0,0.0,3.651416778564453,3.6514408588409424,8.896437293515191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.76318359375,0.0,1529.9913330078125,1895.4371337890625,0.0,2935.2578125,0.9051489233970642,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172253370285034,0.2843200862407684,0.2575241029262543,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311686038970947,0.4980711042881012,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.911127269268036,0.3975987434387207,0.2785556316375732,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664327263832092,0.3425702154636383,0.3258267939090729,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598593831062317,0.2285264134407043,1.0364229679107666,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342923402786255,0.2371913343667984,0.2371913343667984,1.0,1.0,-2.877188205718994,0.414339005947113,2.4628491401672363,-0.2370085567235946,0.9082741737365724,0.9082741737365724,0.0,120.13778686523438,132.0,44375.60546875,0.0,1948.0338134765625,1.0,280.9578857421875,283.8651733398437,295.1575012207031,298.0556335449219,293.1499938964844,293.1499938964844,280.6499938964844,35364.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499985933303833,1.0,0.0,0.0,3.651416778564453,3.6514408588409424,8.896437293515191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.76318359375,0.0,1529.9913330078125,1895.4371337890625,0.0,2935.2578125,0.9051489233970642,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8124461770057678,0.2839853167533874,0.2575486600399017,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.631731390953064,0.5073396563529968,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071353673934937,0.3998327851295471,0.2803652882575989,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618469834327698,0.3430536687374115,0.3266303539276123,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559025287628174,0.2287708222866058,1.0389974117279053,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385720729827881,0.2392731010913849,0.2392731010913849,1.0,1.0,-2.8945975303649902,0.4232779145240783,2.4713196754455566,-0.2319277673959732,0.9101406931877136,0.9101406931877136,0.0,123.28885650634766,135.0,45938.31640625,0.0,1991.986328125,1.0,280.6581420898437,283.6532592773437,295.16143798828125,298.176025390625,293.1499938964844,293.1499938964844,280.3500061035156,35535.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668672442436218,1.0,0.0,0.0,3.6693544387817374,3.669378519058228,8.984059718386561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.41845703125,0.0,1551.314208984375,1895.4371337890625,0.0,3093.422607421875,0.9092743396759032,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8124461770057678,0.2839853167533874,0.2575486600399017,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.631731390953064,0.5073396563529968,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071353673934937,0.3998327851295471,0.2803652882575989,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618469834327698,0.3430536687374115,0.3266303539276123,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559025287628174,0.2287708222866058,1.0389974117279053,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385720729827881,0.2392731010913849,0.2392731010913849,1.0,1.0,-2.8945975303649902,0.4232779145240783,2.4713196754455566,-0.2319277673959732,0.9101406931877136,0.9101406931877136,0.0,123.28885650634766,135.0,45938.31640625,0.0,1991.986328125,1.0,280.6581420898437,283.6532592773437,295.16143798828125,298.176025390625,293.1499938964844,293.1499938964844,280.3500061035156,35535.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668672442436218,1.0,0.0,0.0,3.6693544387817374,3.669378519058228,8.984059718386561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.41845703125,0.0,1551.314208984375,1895.4371337890625,0.0,3093.422607421875,0.9092743396759032,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059850931167603,0.2830450534820556,0.2569327056407928,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301181316375732,0.5184690356254578,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016768932342528,0.4013800024986267,0.281628668308258,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557626008987427,0.3428211808204651,0.3266755640506744,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504709959030151,0.2283526062965393,1.038354754447937,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.0130310058594,1.0,0.5425603985786438,0.2413548678159713,0.2413548678159713,1.0,1.0,-2.9080381393432617,0.4314044713973999,2.476633787155152,-0.2267822325229644,0.9094305038452148,0.9094305038452148,0.0,126.85336303710938,138.0,47402.0,0.0,2031.8590087890625,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.25408935546875,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807592391967773,1.0,0.0,0.0,3.6791305541992174,3.679154634475708,9.031994636643504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.69677734375,0.0,1563.97900390625,1895.4371337890625,0.0,3223.69580078125,0.9116100072860718,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059850931167603,0.2830450534820556,0.2569327056407928,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301181316375732,0.5184690356254578,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016768932342528,0.4013800024986267,0.281628668308258,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557626008987427,0.3428211808204651,0.3266755640506744,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504709959030151,0.2283526062965393,1.038354754447937,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.0130310058594,1.0,0.5425603985786438,0.2413548678159713,0.2413548678159713,1.0,1.0,-2.9080381393432617,0.4314044713973999,2.476633787155152,-0.2267822325229644,0.9094305038452148,0.9094305038452148,0.0,126.85336303710938,138.0,47402.0,0.0,2031.8590087890625,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.25408935546875,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807592391967773,1.0,0.0,0.0,3.6791305541992174,3.679154634475708,9.031994636643504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.69677734375,0.0,1563.97900390625,1895.4371337890625,0.0,3223.69580078125,0.9116100072860718,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025094270706177,0.2824571430683136,0.2565250098705292,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.6286725401878357,0.5242294669151306,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988456726074219,0.4020044505596161,0.2821636199951172,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8525844812393188,0.3425481617450714,0.3265479207038879,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475817203521729,0.2279838919639587,1.0372886657714844,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444302558898926,0.242395743727684,0.242395743727684,1.0,1.0,-2.913681507110596,0.4352544546127319,2.4784271717071533,-0.2241867035627365,0.9075687527656556,0.9075687527656556,0.0,128.67495727539062,138.0,48595.765625,0.0,2050.31494140625,1.0,280.1004638671875,283.2742614746094,295.15875244140625,298.391357421875,293.1499938964844,293.1499938964844,280.04998779296875,35890.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888944983482361,1.0,0.0,0.0,3.680772304534912,3.680796623229981,9.040057875608908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.5810546875,0.0,1566.8447265625,1895.4371337890625,0.0,3299.86767578125,0.912034809589386,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7988038659095764,0.281770795583725,0.2559811174869537,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6267949342727661,0.5302293300628662,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957844376564026,0.4025104641914367,0.2825737595558166,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492270708084106,0.3421607911586761,0.3262725174427032,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445105314254761,0.227508082985878,1.0356155633926392,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.546202540397644,0.2434198409318924,0.2434198409318924,1.0,1.0,-2.918391704559326,0.4388708174228668,2.479521036148072,-0.2216130942106247,0.9061830043792723,0.9061830043792723,0.0,130.547119140625,141.0,48786.046875,0.0,2067.51904296875,1.0,280.0578918457031,283.2291564941406,295.1298522949219,298.3246765136719,293.1499938964844,293.1499938964844,279.75,36005.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924360275268555,1.0,0.0,0.0,3.679656744003296,3.679681062698364,9.034578170030728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.53515625,0.0,1566.4559326171875,1895.4371337890625,0.0,3332.981689453125,0.9118958711624146,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915642261505127,0.2802899777889251,0.2548227906227112,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219456195831299,0.542019248008728,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898354768753052,0.4033585786819458,0.2833043932914734,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.8427189588546753,0.341226190328598,0.3255831897258758,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384896278381348,0.2264034897089004,1.0315427780151367,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495066046714783,0.2454680353403091,0.2454680353403091,1.0,1.0,-2.9263269901275635,0.445803701877594,2.4805233478546143,-0.2164424657821655,0.9004802107810974,0.9004802107810974,0.0,134.2320098876953,129.0,50112.79296875,0.0,2099.2646484375,1.0,279.758056640625,283.02349853515625,295.1185607910156,298.39532470703125,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027745723724364,1.0,0.0,0.0,3.670206069946289,3.670230388641357,8.988230320028379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.845703125,0.0,1557.8277587890625,1895.4371337890625,0.0,3429.433837890625,0.9099631905555724,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915642261505127,0.2802899777889251,0.2548227906227112,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219456195831299,0.542019248008728,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898354768753052,0.4033585786819458,0.2833043932914734,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.8427189588546753,0.341226190328598,0.3255831897258758,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384896278381348,0.2264034897089004,1.0315427780151367,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495066046714783,0.2454680353403091,0.2454680353403091,1.0,1.0,-2.9263269901275635,0.445803701877594,2.4805233478546143,-0.2164424657821655,0.9004802107810974,0.9004802107810974,0.0,134.2320098876953,129.0,50112.79296875,0.0,2099.2646484375,1.0,279.758056640625,283.02349853515625,295.1185607910156,298.39532470703125,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027745723724364,1.0,0.0,0.0,3.670206069946289,3.670230388641357,8.988230320028379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.845703125,0.0,1557.8277587890625,1895.4371337890625,0.0,3429.433837890625,0.9099631905555724,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.790640652179718,0.2786222994327545,0.2533634901046753,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166733503341675,0.5407517552375793,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910327553749084,0.4039472341537475,0.2837520539760589,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424753546714783,0.3400536477565765,0.3245254158973694,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377670407295227,0.2251003682613372,1.0258933305740356,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471428632736206,0.2475162297487259,0.2475162297487259,1.0,1.0,-2.915552854537964,0.4484579265117645,2.467094898223877,-0.2110812962055206,0.8921682834625244,0.8921682834625244,0.0,133.46908569335938,117.0,51189.0546875,0.0,2077.185546875,1.0,279.4581604003906,282.81317138671875,295.1085510253906,298.4587097167969,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120747447013856,1.0,0.0,0.0,3.649883508682251,3.64990758895874,8.888967499842693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.73974609375,0.0,1537.3052978515625,1895.4371337890625,0.0,3515.848388671875,0.9056191444396972,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.790640652179718,0.2786222994327545,0.2533634901046753,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166733503341675,0.5407517552375793,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910327553749084,0.4039472341537475,0.2837520539760589,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424753546714783,0.3400536477565765,0.3245254158973694,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377670407295227,0.2251003682613372,1.0258933305740356,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471428632736206,0.2475162297487259,0.2475162297487259,1.0,1.0,-2.915552854537964,0.4484579265117645,2.467094898223877,-0.2110812962055206,0.8921682834625244,0.8921682834625244,0.0,133.46908569335938,117.0,51189.0546875,0.0,2077.185546875,1.0,279.4581604003906,282.81317138671875,295.1085510253906,298.4587097167969,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120747447013856,1.0,0.0,0.0,3.649883508682251,3.64990758895874,8.888967499842693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.73974609375,0.0,1537.3052978515625,1895.4371337890625,0.0,3515.848388671875,0.9056191444396972,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963617444038391,0.2782196402549743,0.2524644136428833,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153898239135742,0.527632474899292,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995506167411804,0.4058570563793182,0.2846438288688659,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485656976699829,0.3399174809455871,0.3238881230354309,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.7423960566520691,0.2244989722967147,1.0212690830230713,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411971807479858,0.2496374100446701,0.2496374100446701,1.0,1.0,-2.893455743789673,0.4486493468284607,2.4448063373565674,-0.2059226483106613,0.8889352083206177,0.8889352083206177,0.0,128.88427734375,105.0,49610.32421875,0.0,2017.5240478515625,1.0,279.7420959472656,283.006103515625,295.0281677246094,298.214599609375,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999708294868469,1.0,0.0,0.0,3.6301562786102295,3.63018012046814,8.793138590590388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.20068359375,0.0,1514.986572265625,1895.4371337890625,0.0,3403.312744140625,0.901202380657196,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963617444038391,0.2782196402549743,0.2524644136428833,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153898239135742,0.527632474899292,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995506167411804,0.4058570563793182,0.2846438288688659,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485656976699829,0.3399174809455871,0.3238881230354309,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.7423960566520691,0.2244989722967147,1.0212690830230713,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411971807479858,0.2496374100446701,0.2496374100446701,1.0,1.0,-2.893455743789673,0.4486493468284607,2.4448063373565674,-0.2059226483106613,0.8889352083206177,0.8889352083206177,0.0,128.88427734375,105.0,49610.32421875,0.0,2017.5240478515625,1.0,279.7420959472656,283.006103515625,295.0281677246094,298.214599609375,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999708294868469,1.0,0.0,0.0,3.6301562786102295,3.63018012046814,8.793138590590388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.20068359375,0.0,1514.986572265625,1895.4371337890625,0.0,3403.312744140625,0.901202380657196,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.808903694152832,0.2789569795131683,0.2526889741420746,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193521618843079,0.5044494271278381,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.916387677192688,0.4089621305465698,0.2864537239074707,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614788055419922,0.3409075438976288,0.3243500292301178,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.752934455871582,0.2248255312442779,1.0206177234649658,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330491065979004,0.2517585754394531,0.2517585754394531,1.0,1.0,-2.867812156677246,0.4479613900184631,2.419850826263428,-0.2008737176656723,0.8881423473358154,0.8881423473358154,0.0,121.52206420898438,108.0,47928.40625,0.0,1939.357177734375,1.0,280.0415344238281,283.2068786621094,295.0087890625,298.07684326171875,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857512474060059,1.0,0.0,0.0,3.616851329803467,3.616875171661377,8.72880150382116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.4091796875,0.0,1499.1253662109375,1895.4371337890625,0.0,3270.452392578125,0.8981219530105591,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.808903694152832,0.2789569795131683,0.2526889741420746,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193521618843079,0.5044494271278381,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.916387677192688,0.4089621305465698,0.2864537239074707,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614788055419922,0.3409075438976288,0.3243500292301178,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.752934455871582,0.2248255312442779,1.0206177234649658,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330491065979004,0.2517585754394531,0.2517585754394531,1.0,1.0,-2.867812156677246,0.4479613900184631,2.419850826263428,-0.2008737176656723,0.8881423473358154,0.8881423473358154,0.0,121.52206420898438,108.0,47928.40625,0.0,1939.357177734375,1.0,280.0415344238281,283.2068786621094,295.0087890625,298.07684326171875,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857512474060059,1.0,0.0,0.0,3.616851329803467,3.616875171661377,8.72880150382116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.4091796875,0.0,1499.1253662109375,1895.4371337890625,0.0,3270.452392578125,0.8981219530105591,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.814095675945282,0.2795303165912628,0.2530296444892883,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6228848099708557,0.4953108727931976,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.924241304397583,0.4107338488101959,0.2875429689884186,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8671757578849792,0.3416409492492676,0.3248541057109833,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576413750648499,0.2252160906791687,1.0215320587158203,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.9213562011719,1.0,0.5305960178375244,0.2528191804885864,0.2528191804885864,1.0,1.0,-2.86023497581482,0.4488323628902435,2.411402463912964,-0.198521614074707,0.8891504406929016,0.8891504406929016,0.0,118.78571319580078,108.0,46655.5,0.0,1913.77783203125,1.0,280.2977600097656,283.36572265625,294.9839782714844,297.9208068847656,293.1499938964844,293.1499938964844,280.3500061035156,36224.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766692876815796,1.0,0.0,0.0,3.612908363342285,3.612931966781616,8.709779990567768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.6572265625,0.0,1493.953125,1895.4371337890625,0.0,3185.359130859375,0.8971994519233704,1.0,0.0,3.0,1.0,0.0
