time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184759020805359,0.2802430689334869,0.2535701096057892,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.6269090175628662,0.488053560256958,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9311541318893432,0.4126580953598022,0.2888017892837524,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721268773078918,0.3425285816192627,0.3255726397037506,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7617608904838562,0.2257340848445892,1.0233079195022583,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.96160888671875,1.0,0.5289081931114197,0.2540158629417419,0.2540158629417419,1.0,1.0,-2.8566668033599854,0.4509533941745758,2.4057133197784424,-0.1956858932971954,0.8897466659545898,0.8897466659545898,0.0,116.74083709716795,111.0,46398.1796875,0.0,1898.08056640625,1.0,280.3414306640625,283.4093322753906,295.00543212890625,297.9714660644531,293.1499938964844,293.1499938964844,280.6499938964844,36119.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720149397850037,1.0,0.0,0.0,3.611650705337525,3.611674308776856,8.703717071512074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.16552734375,0.0,1491.805908203125,1895.4371337890625,0.0,3141.71142578125,0.8968111872673035,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251745104789734,0.2818759381771087,0.2548602819442749,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.635103702545166,0.4779057502746582,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420583844184875,0.4166759550571441,0.2914704978466034,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.879920244216919,0.344558835029602,0.3272899687290191,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683179974555969,0.22702656686306,1.0281769037246704,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274450778961182,0.2564092874526977,0.2564092874526977,1.0,1.0,-2.8571345806121826,0.4570474922657013,2.400087118148804,-0.1898219436407089,0.893967866897583,0.893967866897583,0.0,114.13257598876952,114.0,45077.70703125,0.0,1886.0892333984373,1.0,280.6414489746094,283.6178894042969,295.00689697265625,297.8864440917969,293.1499938964844,293.1499938964844,280.95001220703125,35860.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594076037406921,1.0,0.0,0.0,3.616097688674927,3.616121292114258,8.725163525014068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.74951171875,0.0,1494.7412109375,1895.4371337890625,0.0,3023.448974609375,0.8976249098777771,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251745104789734,0.2818759381771087,0.2548602819442749,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.635103702545166,0.4779057502746582,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420583844184875,0.4166759550571441,0.2914704978466034,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.879920244216919,0.344558835029602,0.3272899687290191,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683179974555969,0.22702656686306,1.0281769037246704,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274450778961182,0.2564092874526977,0.2564092874526977,1.0,1.0,-2.8571345806121826,0.4570474922657013,2.400087118148804,-0.1898219436407089,0.893967866897583,0.893967866897583,0.0,114.13257598876952,114.0,45077.70703125,0.0,1886.0892333984373,1.0,280.6414489746094,283.6178894042969,295.00689697265625,297.8864440917969,293.1499938964844,293.1499938964844,280.95001220703125,35860.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594076037406921,1.0,0.0,0.0,3.616097688674927,3.616121292114258,8.725163525014068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.74951171875,0.0,1494.7412109375,1895.4371337890625,0.0,3023.448974609375,0.8976249098777771,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299224376678467,0.2837971150875091,0.2564576268196106,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428269147872925,0.4721005856990814,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498476386070251,0.420916736125946,0.2943257689476013,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855042457580566,0.3469029068946838,0.3293654918670654,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731415033340454,0.2286345064640045,1.0347568988800049,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279865264892578,0.2588027119636535,0.2588027119636535,1.0,1.0,-2.8659048080444336,0.4651676416397095,2.4007370471954346,-0.1837530881166458,0.9008806347846984,0.9008806347846984,0.0,112.98291778564452,117.0,43958.37109375,0.0,1894.45654296875,1.0,280.9415283203125,283.8319091796875,295.0099792480469,297.81671142578125,293.1499938964844,293.1499938964844,280.6499938964844,35583.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481745719909668,1.0,0.0,0.0,3.63086462020874,3.6308882236480713,8.796570796221204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.62255859375,0.0,1508.8836669921875,1895.4371337890625,0.0,2918.176513671875,0.9007329940795898,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299224376678467,0.2837971150875091,0.2564576268196106,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428269147872925,0.4721005856990814,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498476386070251,0.420916736125946,0.2943257689476013,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855042457580566,0.3469029068946838,0.3293654918670654,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731415033340454,0.2286345064640045,1.0347568988800049,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279865264892578,0.2588027119636535,0.2588027119636535,1.0,1.0,-2.8659048080444336,0.4651676416397095,2.4007370471954346,-0.1837530881166458,0.9008806347846984,0.9008806347846984,0.0,112.98291778564452,117.0,43958.37109375,0.0,1894.45654296875,1.0,280.9415283203125,283.8319091796875,295.0099792480469,297.81671142578125,293.1499938964844,293.1499938964844,280.6499938964844,35583.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481745719909668,1.0,0.0,0.0,3.63086462020874,3.6308882236480713,8.796570796221204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.62255859375,0.0,1508.8836669921875,1895.4371337890625,0.0,2918.176513671875,0.9007329940795898,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311724066734314,0.2844659686088562,0.2574644088745117,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481300592422485,0.4716647565364837,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529076218605042,0.4237772226333618,0.2966483235359192,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872618675231934,0.34822878241539,0.3309738636016845,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747563123703003,0.2295870035886764,1.0401984453201294,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298569202423096,0.260787159204483,0.260787159204483,1.0,1.0,-2.877857446670532,0.4731160700321197,2.4047412872314453,-0.1784580647945404,0.9026436805725098,0.9026436805725098,0.0,113.32356262207033,135.0,45401.390625,0.0,1915.2998046875,1.0,280.65789794921875,283.63818359375,295.09588623046875,298.0579528808594,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616757988929749,1.0,0.0,0.0,3.644328832626343,3.644352674484253,8.861931632964115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.40380859375,0.0,1524.3292236328125,1895.4371337890625,0.0,3044.722900390625,0.9037663340568542,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311724066734314,0.2844659686088562,0.2574644088745117,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481300592422485,0.4716647565364837,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529076218605042,0.4237772226333618,0.2966483235359192,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872618675231934,0.34822878241539,0.3309738636016845,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747563123703003,0.2295870035886764,1.0401984453201294,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298569202423096,0.260787159204483,0.260787159204483,1.0,1.0,-2.877857446670532,0.4731160700321197,2.4047412872314453,-0.1784580647945404,0.9026436805725098,0.9026436805725098,0.0,113.32356262207033,135.0,45401.390625,0.0,1915.2998046875,1.0,280.65789794921875,283.63818359375,295.09588623046875,298.0579528808594,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616757988929749,1.0,0.0,0.0,3.644328832626343,3.644352674484253,8.861931632964115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.40380859375,0.0,1524.3292236328125,1895.4371337890625,0.0,3044.722900390625,0.9037663340568542,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209433555603027,0.2839407324790954,0.2573753297328949,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493353843688965,0.4906482696533203,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406533241271972,0.425390362739563,0.2980720996856689,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.875938892364502,0.3484122455120086,0.3315574824810028,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650642395019531,0.2296475768089294,1.0422608852386477,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377750992774963,0.2627716064453125,0.2627716064453125,1.0,1.0,-2.9054346084594727,0.4849278032779693,2.4205069541931152,-0.1730894893407821,0.901912808418274,0.901912808418274,0.0,119.23776245117188,153.0,47001.9921875,0.0,1989.45361328125,1.0,280.3582458496094,283.4366760253906,295.105712890625,298.1811218261719,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767673969268799,1.0,0.0,0.0,3.6511404514312735,3.651164531707764,8.895090672922379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.208984375,0.0,1533.1798095703125,1895.4371337890625,0.0,3186.27880859375,0.9054034352302552,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209433555603027,0.2839407324790954,0.2573753297328949,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493353843688965,0.4906482696533203,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406533241271972,0.425390362739563,0.2980720996856689,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.875938892364502,0.3484122455120086,0.3315574824810028,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650642395019531,0.2296475768089294,1.0422608852386477,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377750992774963,0.2627716064453125,0.2627716064453125,1.0,1.0,-2.9054346084594727,0.4849278032779693,2.4205069541931152,-0.1730894893407821,0.901912808418274,0.901912808418274,0.0,119.23776245117188,153.0,47001.9921875,0.0,1989.45361328125,1.0,280.3582458496094,283.4366760253906,295.105712890625,298.1811218261719,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767673969268799,1.0,0.0,0.0,3.6511404514312735,3.651164531707764,8.895090672922379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.208984375,0.0,1533.1798095703125,1895.4371337890625,0.0,3186.27880859375,0.9054034352302552,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131226301193237,0.2834912836551666,0.25719153881073,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.648009181022644,0.5053331255912781,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307146668434144,0.4259876906871795,0.2986643314361572,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673836588859558,0.3482750952243805,0.3316651582717895,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577096819877625,0.2294511348009109,1.0424896478652954,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.871826171875,1.0,0.5432429313659668,0.2637638449668884,0.2637638449668884,1.0,1.0,-2.9239754676818848,0.4920451045036316,2.4319303035736084,-0.1701715886592865,0.9002205729484558,0.9002205729484558,0.0,123.85265350341795,153.0,48325.1015625,0.0,2043.2332763671875,1.0,280.1012268066406,283.2809753417969,295.1240539550781,298.3314208984375,293.1499938964844,293.1499938964844,280.04998779296875,35942.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858104944229126,1.0,0.0,0.0,3.651949644088745,3.6519737243652335,8.899034469322942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.1455078125,0.0,1534.9112548828125,1895.4371337890625,0.0,3271.007080078125,0.905625820159912,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037554621696472,0.2829238176345825,0.2568750381469726,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.6453911662101746,0.5225708484649658,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.919218361377716,0.4264520108699798,0.29913529753685,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.857767641544342,0.3479997813701629,0.3316238522529602,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7494353652000427,0.2291094958782196,1.04206645488739,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.5494477152824402,0.2645730674266815,0.2645730674266815,1.0,1.0,-2.9443187713623047,0.4991984367370605,2.445120334625244,-0.1676007956266403,0.8991161584854126,0.8991161584854126,0.0,129.369384765625,171.0,48684.109375,0.0,2105.256103515625,1.0,280.0582580566406,283.24664306640625,295.0977783203125,298.2778015136719,293.1499938964844,293.1499938964844,280.3500061035156,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903709053993225,1.0,0.0,0.0,3.650425672531128,3.650449752807617,8.891607876648777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.69921875,0.0,1533.8990478515625,1895.4371337890625,0.0,3313.676025390625,0.9053815603256226,1.0,0.0,3.0,1.0,0.0
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.785257875919342,0.2831270694732666,0.2570522725582123,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387574076652527,0.5596675872802734,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983744978904724,0.4288769066333771,0.3007787764072418,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395462036132812,0.3485408127307892,0.3321920931339264,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336779236793518,0.2290904521942138,1.0428824424743652,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636619925498962,0.2661914825439453,0.2661914825439453,1.0,1.0,-2.992749691009521,0.5154781937599182,2.477271556854248,-0.162281334400177,0.9022769331932068,0.9022769331932068,0.0,141.9784698486328,174.0,48019.9140625,0.0,2253.488037109375,1.0,280.3421936035156,283.4776306152344,295.018310546875,298.0844116210937,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882300615310669,1.0,0.0,0.0,3.653841495513916,3.653865575790405,8.908256177164731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.01318359375,0.0,1536.546142578125,1895.4371337890625,0.0,3238.13720703125,0.906072199344635,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.785257875919342,0.2831270694732666,0.2570522725582123,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387574076652527,0.5596675872802734,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983744978904724,0.4288769066333771,0.3007787764072418,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395462036132812,0.3485408127307892,0.3321920931339264,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336779236793518,0.2290904521942138,1.0428824424743652,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636619925498962,0.2661914825439453,0.2661914825439453,1.0,1.0,-2.992749691009521,0.5154781937599182,2.477271556854248,-0.162281334400177,0.9022769331932068,0.9022769331932068,0.0,141.9784698486328,174.0,48019.9140625,0.0,2253.488037109375,1.0,280.3421936035156,283.4776306152344,295.018310546875,298.0844116210937,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882300615310669,1.0,0.0,0.0,3.653841495513916,3.653865575790405,8.908256177164731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.01318359375,0.0,1536.546142578125,1895.4371337890625,0.0,3238.13720703125,0.906072199344635,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730768918991089,0.2830258011817932,0.2575203776359558,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292345523834229,0.5870413780212402,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856656551361084,0.4309250712394714,0.3026571869850158,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278285264968872,0.348938912153244,0.3330932855606079,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233268022537231,0.2290009558200836,1.0447044372558594,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743310451507568,0.2678099274635315,0.2678099274635315,1.0,1.0,-3.031773805618286,0.5295534133911133,2.502220392227173,-0.156631126999855,0.9009733200073242,0.9009733200073242,0.0,151.92567443847656,177.0,49806.53515625,0.0,2375.078125,1.0,280.05780029296875,283.3153991699219,295.08184814453125,298.3122253417969,293.1499938964844,293.1499938964844,279.75,35982.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952455520629883,1.0,0.0,0.0,3.655184745788574,3.655208826065064,8.91480681275425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.580078125,0.0,1538.8165283203125,1895.4371337890625,0.0,3359.226806640625,0.9064191579818726,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730768918991089,0.2830258011817932,0.2575203776359558,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292345523834229,0.5870413780212402,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856656551361084,0.4309250712394714,0.3026571869850158,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278285264968872,0.348938912153244,0.3330932855606079,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233268022537231,0.2290009558200836,1.0447044372558594,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743310451507568,0.2678099274635315,0.2678099274635315,1.0,1.0,-3.031773805618286,0.5295534133911133,2.502220392227173,-0.156631126999855,0.9009733200073242,0.9009733200073242,0.0,151.92567443847656,177.0,49806.53515625,0.0,2375.078125,1.0,280.05780029296875,283.3153991699219,295.08184814453125,298.3122253417969,293.1499938964844,293.1499938964844,279.75,35982.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952455520629883,1.0,0.0,0.0,3.655184745788574,3.655208826065064,8.91480681275425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.580078125,0.0,1538.8165283203125,1895.4371337890625,0.0,3359.226806640625,0.9064191579818726,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7627444267272949,0.2823613584041595,0.2574008405208587,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9923424124717712,0.6219497323036194,0.5920295119285583,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.8746573328971863,0.4316757023334503,0.3035615682601928,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8178076148033142,0.3486875891685486,0.3333373665809631,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7141865491867065,0.2284568697214126,1.044514298439026,284.7795715332031,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7748107910156,1.0,0.5794815421104431,0.268614113330841,0.268614113330841,1.0,1.0,-3.0375726222991943,0.5331955552101135,2.5043771266937256,-0.1534066647291183,0.8980613350868225,0.8980613350868225,0.0,159.8257598876953,177.0,51154.93359375,0.0,2427.628173828125,1.0,279.7758483886719,283.13397216796875,295.106201171875,298.468994140625,293.1499938964844,293.1499938964844,279.75,36128.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907185196876526,1.0,0.0,0.0,3.6520071029663086,3.652031183242798,8.899314138943737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.05029296875,0.0,1536.36279296875,1895.4371337890625,0.0,3470.462890625,0.9057811498641968,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7580309510231018,0.2819420993328094,0.2571828663349151,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9863265156745912,0.6192872524261475,0.5892783999443054,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.8696412444114685,0.4318965077400207,0.3038361668586731,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.8130979537963867,0.3484581112861633,0.3332922160625458,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.709697961807251,0.2280845642089843,1.043709635734558,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.75274658203125,1.0,0.5811514258384705,0.2689817249774933,0.2689817249774933,1.0,1.0,-3.034566640853882,0.5334511399269104,2.501115560531616,-0.1527731716632843,0.8969575762748718,0.8969575762748718,0.0,163.34449768066406,180.0,51156.23046875,0.0,2439.260986328125,1.0,279.7582092285156,283.1121520996094,295.08697509765625,298.42974853515625,293.1499938964844,293.1499938964844,280.04998779296875,36179.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909506857395172,1.0,0.0,0.0,3.6493136882781982,3.649337768554688,8.886192404133908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.97314453125,0.0,1533.7506103515625,1895.4371337890625,0.0,3492.0263671875,0.905229389667511,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7480954527854919,0.2816834151744842,0.256936252117157,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9720320105552672,0.6147472262382507,0.584059476852417,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8594000339508057,0.4338251054286957,0.305130273103714,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024752140045166,0.3486109375953674,0.333477109670639,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993149518966675,0.2274848073720932,1.0416531562805176,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850074887275696,0.2701535224914551,0.2701535224914551,1.0,1.0,-3.0272884368896484,0.534809410572052,2.492479085922241,-0.149968072772026,0.8978234529495239,0.8978234529495239,0.0,171.63673400878906,183.0,49755.4921875,0.0,2468.57275390625,1.0,280.04217529296875,283.30126953125,294.9994506835937,298.1907043457031,293.1499938964844,293.1499938964844,280.3500061035156,36073.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002142548561096,1.0,0.0,0.0,3.645755052566528,3.6457791328430176,8.868869940670265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.74755859375,0.0,1528.999755859375,1895.4371337890625,0.0,3405.581298828125,0.904389500617981,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7480954527854919,0.2816834151744842,0.256936252117157,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9720320105552672,0.6147472262382507,0.584059476852417,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8594000339508057,0.4338251054286957,0.305130273103714,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024752140045166,0.3486109375953674,0.333477109670639,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993149518966675,0.2274848073720932,1.0416531562805176,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850074887275696,0.2701535224914551,0.2701535224914551,1.0,1.0,-3.0272884368896484,0.534809410572052,2.492479085922241,-0.149968072772026,0.8978234529495239,0.8978234529495239,0.0,171.63673400878906,183.0,49755.4921875,0.0,2468.57275390625,1.0,280.04217529296875,283.30126953125,294.9994506835937,298.1907043457031,293.1499938964844,293.1499938964844,280.3500061035156,36073.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002142548561096,1.0,0.0,0.0,3.645755052566528,3.6457791328430176,8.868869940670265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.74755859375,0.0,1528.999755859375,1895.4371337890625,0.0,3405.581298828125,0.904389500617981,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455801963806152,0.2819943428039551,0.2571711242198944,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9677618741989136,0.6137813925743103,0.5828880667686462,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8570394515991211,0.4352767467498779,0.3060901165008545,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7996585369110107,0.3490967452526092,0.3338980376720428,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964845657348633,0.2275220304727554,1.041755437850952,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.21405029296875,297.1993713378906,285.0643005371094,1.0,0.5866173505783081,0.2707394063472748,0.2707394063472748,1.0,1.0,-3.027940273284912,0.5365685820579529,2.4913716316223145,-0.1484228074550628,0.8998668193817139,0.8998668193817139,0.0,174.2705535888672,183.0,48593.90234375,0.0,2483.3857421875,1.0,280.2986755371094,283.4649963378906,294.9620666503906,298.0202331542969,293.1499938964844,293.1499938964844,280.3500061035156,35965.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892037570476532,1.0,0.0,0.0,3.646599054336548,3.646623134613037,8.87297630924877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.65380859375,0.0,1529.1314697265625,1895.4371337890625,0.0,3329.2578125,0.9045423269271852,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7441624402999878,0.282543420791626,0.2576608061790466,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9649015069007874,0.6133208274841309,0.5823509693145752,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8558960556983948,0.4369752705097198,0.3072696030139923,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7980330586433411,0.3498087227344513,0.3345655798912048,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6947792768478394,0.227771371603012,1.0428351163864136,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088256835937,1.0,0.5882010459899902,0.2716080546379089,0.2716080546379089,1.0,1.0,-3.0313971042633057,0.5397605299949646,2.4916365146636963,-0.1460628360509872,0.9014779329299928,0.9014779329299928,0.0,176.23739624023438,186.0,48465.96875,0.0,2500.01611328125,1.0,280.3416748046875,283.5122985839844,294.9778747558594,298.0690612792969,293.1499938964844,293.1499938964844,280.04998779296875,35870.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881219029426575,1.0,0.0,0.0,3.649893999099731,3.6499180793762207,8.889018090485479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.2900390625,0.0,1532.081298828125,1895.4371337890625,0.0,3292.63916015625,0.905182719230652,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407324910163879,0.2825017273426056,0.2581232190132141,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585623741149902,0.6110968589782715,0.5808491110801697,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529929518699646,0.4390734136104584,0.3091416358947754,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942834496498108,0.35031259059906,0.3355010449886322,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910665035247803,0.2277520596981048,1.0443652868270874,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910264253616333,0.2733452916145324,0.2733452916145324,1.0,1.0,-3.035372495651245,0.5455090403556824,2.489863395690918,-0.1410873681306839,0.8999320268630981,0.8999320268630981,0.0,180.3127899169922,189.0,49739.89453125,0.0,2528.548583984375,1.0,280.05780029296875,283.3168334960937,295.0516662597656,298.2862854003906,293.1499938964844,293.1499938964844,279.75,35988.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985351920127869,1.0,0.0,0.0,3.651181936264038,3.6512060165405273,8.895293035493523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.55712890625,0.0,1534.3944091796875,1895.4371337890625,0.0,3389.926513671875,0.9055233597755432,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407324910163879,0.2825017273426056,0.2581232190132141,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585623741149902,0.6110968589782715,0.5808491110801697,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529929518699646,0.4390734136104584,0.3091416358947754,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942834496498108,0.35031259059906,0.3355010449886322,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910665035247803,0.2277520596981048,1.0443652868270874,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910264253616333,0.2733452916145324,0.2733452916145324,1.0,1.0,-3.035372495651245,0.5455090403556824,2.489863395690918,-0.1410873681306839,0.8999320268630981,0.8999320268630981,0.0,180.3127899169922,189.0,49739.89453125,0.0,2528.548583984375,1.0,280.05780029296875,283.3168334960937,295.0516662597656,298.2862854003906,293.1499938964844,293.1499938964844,279.75,35988.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985351920127869,1.0,0.0,0.0,3.651181936264038,3.6512060165405273,8.895293035493523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.55712890625,0.0,1534.3944091796875,1895.4371337890625,0.0,3389.926513671875,0.9055233597755432,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355796694755554,0.2813158333301544,0.2574537992477417,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500130414962769,0.6075340509414673,0.5779638886451721,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483750224113464,0.4399864077568054,0.3100815415382385,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888009548187256,0.349766343832016,0.3353932499885559,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857767701148987,0.2269776910543441,1.042591214179993,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930041074752808,0.2750825583934784,0.2750825583934784,1.0,1.0,-3.029975175857544,0.5488770604133606,2.481098175048828,-0.1364284008741378,0.89552241563797,0.89552241563797,0.0,184.9814910888672,177.0,50912.96484375,0.0,2542.463623046875,1.0,279.7582397460937,283.1006164550781,295.05792236328125,298.3851013183594,293.1499938964844,293.1499938964844,280.04998779296875,36204.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910098910331726,1.0,0.0,0.0,3.6443099975585938,3.644334077835083,8.861840115059749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.28076171875,0.0,1528.37646484375,1895.4371337890625,0.0,3497.521728515625,0.9041280150413512,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355796694755554,0.2813158333301544,0.2574537992477417,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500130414962769,0.6075340509414673,0.5779638886451721,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483750224113464,0.4399864077568054,0.3100815415382385,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888009548187256,0.349766343832016,0.3353932499885559,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857767701148987,0.2269776910543441,1.042591214179993,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930041074752808,0.2750825583934784,0.2750825583934784,1.0,1.0,-3.029975175857544,0.5488770604133606,2.481098175048828,-0.1364284008741378,0.89552241563797,0.89552241563797,0.0,184.9814910888672,177.0,50912.96484375,0.0,2542.463623046875,1.0,279.7582397460937,283.1006164550781,295.05792236328125,298.3851013183594,293.1499938964844,293.1499938964844,280.04998779296875,36204.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910098910331726,1.0,0.0,0.0,3.6443099975585938,3.644334077835083,8.861840115059749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.28076171875,0.0,1528.37646484375,1895.4371337890625,0.0,3497.521728515625,0.9041280150413512,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.737370491027832,0.2811091840267181,0.2567987143993377,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520341157913208,0.60537189245224,0.5753099322319031,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521405458450317,0.4420618712902069,0.3111204802989959,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914062738418579,0.349926620721817,0.3351301550865173,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876125931739807,0.2266454398632049,1.039578914642334,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.9057922363281,1.0,0.5901642441749573,0.276646226644516,0.276646226644516,1.0,1.0,-3.023300886154175,0.5514578223228455,2.471843004226685,-0.1324650794267654,0.896243691444397,0.896243691444397,0.0,182.1348114013672,165.0,49528.0,0.0,2515.163818359375,1.0,280.0421142578125,283.2914428710937,294.9767150878906,298.15191650390625,293.1499938964844,293.1499938964844,280.3500061035156,36094.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995267748832703,1.0,0.0,0.0,3.6399528980255127,3.639976739883423,8.840662530928967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.99658203125,0.0,1522.7255859375,1895.4371337890625,0.0,3399.1728515625,0.9031072854995728,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.737370491027832,0.2811091840267181,0.2567987143993377,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520341157913208,0.60537189245224,0.5753099322319031,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521405458450317,0.4420618712902069,0.3111204802989959,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914062738418579,0.349926620721817,0.3351301550865173,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876125931739807,0.2266454398632049,1.039578914642334,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.9057922363281,1.0,0.5901642441749573,0.276646226644516,0.276646226644516,1.0,1.0,-3.023300886154175,0.5514578223228455,2.471843004226685,-0.1324650794267654,0.896243691444397,0.896243691444397,0.0,182.1348114013672,165.0,49528.0,0.0,2515.163818359375,1.0,280.0421142578125,283.2914428710937,294.9767150878906,298.15191650390625,293.1499938964844,293.1499938964844,280.3500061035156,36094.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995267748832703,1.0,0.0,0.0,3.6399528980255127,3.639976739883423,8.840662530928967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.99658203125,0.0,1522.7255859375,1895.4371337890625,0.0,3399.1728515625,0.9031072854995728,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457485795021057,0.282130092382431,0.2571784257888794,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.96307635307312,0.6048049926757812,0.5741502642631531,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636038899421692,0.4454466104507446,0.3130434155464172,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.801369309425354,0.3511718809604645,0.3357561230659485,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.696141242980957,0.2271971553564071,1.0395989418029783,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856161713600159,0.278209924697876,0.278209924697876,1.0,1.0,-3.0254435539245605,0.5562982559204102,2.4691452980041504,-0.1282093673944473,0.8997286558151245,0.8997286558151245,0.0,174.0144805908203,153.0,48231.24609375,0.0,2477.26123046875,1.0,280.3417053222656,283.50262451171875,294.95867919921875,298.0346374511719,293.1499938964844,293.1499938964844,280.6499938964844,35889.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870366215705872,1.0,0.0,0.0,3.643377304077149,3.6434011459350586,8.857304578668845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.255859375,0.0,1524.988037109375,1895.4371337890625,0.0,3282.483642578125,0.903738498687744,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457485795021057,0.282130092382431,0.2571784257888794,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.96307635307312,0.6048049926757812,0.5741502642631531,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636038899421692,0.4454466104507446,0.3130434155464172,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.801369309425354,0.3511718809604645,0.3357561230659485,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.696141242980957,0.2271971553564071,1.0395989418029783,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856161713600159,0.278209924697876,0.278209924697876,1.0,1.0,-3.0254435539245605,0.5562982559204102,2.4691452980041504,-0.1282093673944473,0.8997286558151245,0.8997286558151245,0.0,174.0144805908203,153.0,48231.24609375,0.0,2477.26123046875,1.0,280.3417053222656,283.50262451171875,294.95867919921875,298.0346374511719,293.1499938964844,293.1499938964844,280.6499938964844,35889.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870366215705872,1.0,0.0,0.0,3.643377304077149,3.6434011459350586,8.857304578668845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.255859375,0.0,1524.988037109375,1895.4371337890625,0.0,3282.483642578125,0.903738498687744,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.7516060471534729,0.2828786373138428,0.2575668096542358,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9703214764595032,0.6048324108123779,0.5738469362258911,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8713124394416809,0.4473962187767029,0.314166247844696,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080981969833374,0.3520359992980957,0.3362751603126526,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020623683929443,0.2277008295059204,1.0405088663101196,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.244140625,1.0,0.5830503702163696,0.2789917588233948,0.2789917588233948,1.0,1.0,-3.0286107063293457,0.5592672228813171,2.469343423843384,-0.1259801387786865,0.902993142604828,0.902993142604828,0.0,168.99041748046875,153.0,47126.23828125,0.0,2457.21142578125,1.0,280.5986022949219,283.6672668457031,294.935791015625,297.8925170898437,293.1499938964844,293.1499938964844,280.6499938964844,35758.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791835904121399,1.0,0.0,0.0,3.6482536792755127,3.648277759552002,8.881031021701347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.01806640625,0.0,1529.4229736328125,1895.4371337890625,0.0,3208.928955078125,0.904773771762848,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7587010264396667,0.2837746441364288,0.2581245303153991,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.978460133075714,0.6050543785095215,0.5737901329994202,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8804490566253662,0.4495098292827606,0.3154418170452118,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8157070875167847,0.3530515134334564,0.3369646668434143,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090868949890137,0.2283486425876617,1.0421115159988403,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.2896423339844,1.0,0.5804265141487122,0.2797701358795166,0.2797701358795166,1.0,1.0,-3.033499240875244,0.5626819133758545,2.4708173274993896,-0.1236900314688682,0.905819535255432,0.905819535255432,0.0,163.48577880859375,141.0,47049.23046875,0.0,2437.828125,1.0,280.641845703125,283.71484375,294.95855712890625,297.95611572265625,293.1499938964844,293.1499938964844,280.3500061035156,35648.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759084343910217,1.0,0.0,0.0,3.655783176422119,3.655807256698608,8.91772685918113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.8115234375,0.0,1536.9774169921875,1895.4371337890625,0.0,3178.22509765625,0.9063504338264464,1.0,0.0,3.0,1.0,0.0
