time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732048034667969,0.2842613756656647,0.2585530281066894,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931197166442872,0.6037614345550537,0.5726999640464783,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991318345069885,0.4522663652896881,0.3173774182796478,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305419683456421,0.3540314733982086,0.3378050625324249,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223823070526123,0.2289776504039764,1.043995976448059,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747007727622986,0.2813269197940826,0.2813269197940826,1.0,1.0,-3.0383191108703613,0.5682286024093628,2.470090627670288,-0.1190688088536262,0.9066634774208068,0.9066634774208068,0.0,152.8598175048828,129.0,48415.48046875,0.0,2391.6796875,1.0,280.35772705078125,283.5173034667969,295.0373229980469,298.1877136230469,293.1499938964844,293.1499938964844,280.04998779296875,35742.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881577253341675,1.0,0.0,0.0,3.666170835494995,3.666194915771485,8.968476095105871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.34326171875,0.0,1549.3004150390625,1895.4371337890625,0.0,3292.974609375,0.9087104201316832,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732048034667969,0.2842613756656647,0.2585530281066894,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931197166442872,0.6037614345550537,0.5726999640464783,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991318345069885,0.4522663652896881,0.3173774182796478,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305419683456421,0.3540314733982086,0.3378050625324249,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223823070526123,0.2289776504039764,1.043995976448059,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747007727622986,0.2813269197940826,0.2813269197940826,1.0,1.0,-3.0383191108703613,0.5682286024093628,2.470090627670288,-0.1190688088536262,0.9066634774208068,0.9066634774208068,0.0,152.8598175048828,129.0,48415.48046875,0.0,2391.6796875,1.0,280.35772705078125,283.5173034667969,295.0373229980469,298.1877136230469,293.1499938964844,293.1499938964844,280.04998779296875,35742.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881577253341675,1.0,0.0,0.0,3.666170835494995,3.666194915771485,8.968476095105871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.34326171875,0.0,1549.3004150390625,1895.4371337890625,0.0,3292.974609375,0.9087104201316832,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845245599746704,0.2834549248218536,0.2577747404575348,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012126803398132,0.5627750754356384,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.915012001991272,0.4536811113357544,0.3183180093765259,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423187136650085,0.3538267612457275,0.3375441133975982,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.732274055480957,0.2286935895681381,1.042180418968201,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.567467212677002,0.2828837037086487,0.2828837037086487,1.0,1.0,-3.0236241817474365,0.5686466097831726,2.4549777507781982,-0.1148720309138298,0.9044892191886902,0.9044892191886902,0.0,144.19256591796875,117.0,49584.2421875,0.0,2320.314697265625,1.0,280.0580749511719,283.2926940917969,295.0413818359375,298.2884521484375,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011790752410888,1.0,0.0,0.0,3.66899299621582,3.6690173149108887,8.982290182757424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.40576171875,0.0,1553.9912109375,1895.4371337890625,0.0,3414.57275390625,0.9094695448875428,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845245599746704,0.2834549248218536,0.2577747404575348,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012126803398132,0.5627750754356384,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.915012001991272,0.4536811113357544,0.3183180093765259,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423187136650085,0.3538267612457275,0.3375441133975982,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.732274055480957,0.2286935895681381,1.042180418968201,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.567467212677002,0.2828837037086487,0.2828837037086487,1.0,1.0,-3.0236241817474365,0.5686466097831726,2.4549777507781982,-0.1148720309138298,0.9044892191886902,0.9044892191886902,0.0,144.19256591796875,117.0,49584.2421875,0.0,2320.314697265625,1.0,280.0580749511719,283.2926940917969,295.0413818359375,298.2884521484375,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011790752410888,1.0,0.0,0.0,3.66899299621582,3.6690173149108887,8.982290182757424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.40576171875,0.0,1553.9912109375,1895.4371337890625,0.0,3414.57275390625,0.9094695448875428,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939074039459229,0.2819235324859619,0.2562956809997558,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.600317656993866,0.540477991104126,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298773407936096,0.4543403089046478,0.3186981379985809,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.852472722530365,0.35285684466362,0.3365330100059509,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404760718345642,0.2277967035770416,1.037514090538025,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.558051347732544,0.2843775451183319,0.2843775451183319,1.0,1.0,-2.989177942276001,0.5636669993400574,2.425510883331299,-0.1122003197669982,0.8991256952285767,0.8991256952285767,0.0,136.25791931152344,105.0,50443.515625,0.0,2217.578125,1.0,279.75811767578125,283.0554504394531,295.02294921875,298.3319702148437,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109524488449096,1.0,0.0,0.0,3.6616482734680176,3.661672592163086,8.946364005169016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.09423828125,0.0,1547.832763671875,1895.4371337890625,0.0,3505.44091796875,0.9080089330673218,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939074039459229,0.2819235324859619,0.2562956809997558,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.600317656993866,0.540477991104126,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298773407936096,0.4543403089046478,0.3186981379985809,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.852472722530365,0.35285684466362,0.3365330100059509,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404760718345642,0.2277967035770416,1.037514090538025,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.558051347732544,0.2843775451183319,0.2843775451183319,1.0,1.0,-2.989177942276001,0.5636669993400574,2.425510883331299,-0.1122003197669982,0.8991256952285767,0.8991256952285767,0.0,136.25791931152344,105.0,50443.515625,0.0,2217.578125,1.0,279.75811767578125,283.0554504394531,295.02294921875,298.3319702148437,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109524488449096,1.0,0.0,0.0,3.6616482734680176,3.661672592163086,8.946364005169016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.09423828125,0.0,1547.832763671875,1895.4371337890625,0.0,3505.44091796875,0.9080089330673218,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.807019054889679,0.2815199196338653,0.2552618384361267,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033381819725037,0.5131518840789795,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494044184684752,0.4563346207141876,0.319514513015747,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664986491203308,0.3527116477489471,0.3357687592506408,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518450021743774,0.2274980694055557,1.033572554588318,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472221374511719,0.2858713865280151,0.2858713865280151,1.0,1.0,-2.950411319732666,0.5574569702148438,2.3929543495178223,-0.1097826659679412,0.8985402584075928,0.8985402584075928,0.0,127.05192565917967,108.0,48719.32421875,0.0,2103.58935546875,1.0,280.042236328125,283.22723388671875,294.934814453125,298.0686340332031,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978230953216553,1.0,0.0,0.0,3.6546764373779297,3.654700517654419,8.91232787125773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.6728515625,0.0,1539.645751953125,1895.4371337890625,0.0,3383.2841796875,0.9064432382583618,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.807019054889679,0.2815199196338653,0.2552618384361267,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033381819725037,0.5131518840789795,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494044184684752,0.4563346207141876,0.319514513015747,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664986491203308,0.3527116477489471,0.3357687592506408,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518450021743774,0.2274980694055557,1.033572554588318,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472221374511719,0.2858713865280151,0.2858713865280151,1.0,1.0,-2.950411319732666,0.5574569702148438,2.3929543495178223,-0.1097826659679412,0.8985402584075928,0.8985402584075928,0.0,127.05192565917967,108.0,48719.32421875,0.0,2103.58935546875,1.0,280.042236328125,283.22723388671875,294.934814453125,298.0686340332031,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978230953216553,1.0,0.0,0.0,3.6546764373779297,3.654700517654419,8.91232787125773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.6728515625,0.0,1539.645751953125,1895.4371337890625,0.0,3383.2841796875,0.9064432382583618,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128498196601868,0.2818017601966858,0.2552494406700134,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063668727874756,0.5020389556884766,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578737616539,0.4578791558742523,0.3203617036342621,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729553818702698,0.3530794084072113,0.3358469009399414,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571624517440796,0.2277210056781768,1.0334064960479736,284.9468078613281,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437046885490417,0.2866182923316955,0.2866182923316955,1.0,1.0,-2.9379312992095947,0.5561644434928894,2.3817667961120605,-0.1085248067975044,0.8997307419776917,0.8997307419776917,0.0,123.5431900024414,108.0,47415.328125,0.0,2064.7578125,1.0,280.29888916015625,283.3835144042969,294.8976135253906,297.8885192871094,293.1499938964844,293.1499938964844,280.3500061035156,36086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879784941673279,1.0,0.0,0.0,3.6530818939208975,3.653105974197388,8.904552828425949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.21630859375,0.0,1537.2501220703125,1895.4371337890625,0.0,3291.297607421875,0.906070590019226,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179633617401123,0.2823205292224884,0.2555546760559082,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099497675895691,0.4928517937660217,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651809334754944,0.459691971540451,0.3214917778968811,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.878781795501709,0.353686511516571,0.3362429440021515,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620410323143005,0.2281514704227447,1.034518837928772,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.5411112308502197,0.2876355051994324,0.2876355051994324,1.0,1.0,-2.9304184913635254,0.5568563342094421,2.3735620975494385,-0.1062529236078262,0.9004464745521545,0.9004464745521545,0.0,120.8065185546875,126.0,47137.25,0.0,2038.397216796875,1.0,280.3417358398437,283.4232177734375,294.9140625,297.9287109375,293.1499938964844,293.1499938964844,280.04998779296875,36011.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825830817222595,1.0,0.0,0.0,3.653619766235352,3.653643846511841,8.907175015337998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.99609375,0.0,1537.286376953125,1895.4371337890625,0.0,3240.782958984375,0.906108558177948,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171408772468567,0.282282292842865,0.2558681666851043,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147863864898682,0.495030015707016,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657001495361328,0.4620409309864044,0.3234289884567261,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780454397201538,0.3540616631507873,0.336896538734436,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615400552749634,0.2284907549619674,1.037024736404419,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435063242912292,0.2896699905395508,0.2896699905395508,1.0,1.0,-2.9395081996917725,0.5647867321968079,2.3747215270996094,-0.1007138788700103,0.8972237706184387,0.8972237706184387,0.0,121.7138900756836,144.0,48341.8671875,0.0,2058.228759765625,1.0,280.05780029296875,283.2265319824219,294.9916076660156,298.13739013671875,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910344243049622,1.0,0.0,0.0,3.648620843887329,3.6486446857452393,8.882817610356142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.3359375,0.0,1532.796875,1895.4371337890625,0.0,3319.880126953125,0.905066192150116,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171408772468567,0.282282292842865,0.2558681666851043,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147863864898682,0.495030015707016,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657001495361328,0.4620409309864044,0.3234289884567261,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780454397201538,0.3540616631507873,0.336896538734436,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615400552749634,0.2284907549619674,1.037024736404419,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435063242912292,0.2896699905395508,0.2896699905395508,1.0,1.0,-2.9395081996917725,0.5647867321968079,2.3747215270996094,-0.1007138788700103,0.8972237706184387,0.8972237706184387,0.0,121.7138900756836,144.0,48341.8671875,0.0,2058.228759765625,1.0,280.05780029296875,283.2265319824219,294.9916076660156,298.13739013671875,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910344243049622,1.0,0.0,0.0,3.648620843887329,3.6486446857452393,8.882817610356142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.3359375,0.0,1532.796875,1895.4371337890625,0.0,3319.880126953125,0.905066192150116,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076687455177307,0.2827593684196472,0.2561945915222168,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159518361091614,0.5137954950332642,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553323984146118,0.4651210010051727,0.3254279792308807,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676764965057373,0.3548274338245392,0.3375599384307861,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.752930223941803,0.2289980202913284,1.039509415626526,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515103936195374,0.2917044460773468,0.2917044460773468,1.0,1.0,-2.9686224460601807,0.5781680941581726,2.3904545307159424,-0.0940590053796768,0.8996195197105408,0.8996195197105408,0.0,127.89054107666016,162.0,47383.87109375,0.0,2139.08447265625,1.0,280.3421630859375,283.4417724609375,294.9317321777344,297.9600830078125,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814989328384399,1.0,0.0,0.0,3.648136615753174,3.648160457611084,8.880460313775984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.09033203125,0.0,1530.9832763671875,1895.4371337890625,0.0,3230.62646484375,0.9048702716827391,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076687455177307,0.2827593684196472,0.2561945915222168,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159518361091614,0.5137954950332642,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553323984146118,0.4651210010051727,0.3254279792308807,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676764965057373,0.3548274338245392,0.3375599384307861,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.752930223941803,0.2289980202913284,1.039509415626526,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515103936195374,0.2917044460773468,0.2917044460773468,1.0,1.0,-2.9686224460601807,0.5781680941581726,2.3904545307159424,-0.0940590053796768,0.8996195197105408,0.8996195197105408,0.0,127.89054107666016,162.0,47383.87109375,0.0,2139.08447265625,1.0,280.3421630859375,283.4417724609375,294.9317321777344,297.9600830078125,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814989328384399,1.0,0.0,0.0,3.648136615753174,3.648160457611084,8.880460313775984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.09033203125,0.0,1530.9832763671875,1895.4371337890625,0.0,3230.62646484375,0.9048702716827391,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951374650001526,0.2842060625553131,0.2575911283493042,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142081618309021,0.5407651662826538,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405567646026612,0.4693823456764221,0.3284301459789276,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545656204223633,0.3565339148044586,0.3392639756202698,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421044707298279,0.2301411479711532,1.0453789234161377,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.5636619329452515,0.2929409742355346,0.2929409742355346,1.0,1.0,-3.0154173374176025,0.5943276286125183,2.4210896492004395,-0.0884928703308105,0.9054250121116638,0.9054250121116638,0.0,137.32046508789062,165.0,46643.48828125,0.0,2269.6171875,1.0,280.64178466796875,283.68426513671875,294.92071533203125,297.88507080078125,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717873692512512,1.0,0.0,0.0,3.6577236652374254,3.657747745513916,8.927196404329152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.66845703125,0.0,1539.670166015625,1895.4371337890625,0.0,3139.576416015625,0.9068394899368286,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951374650001526,0.2842060625553131,0.2575911283493042,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142081618309021,0.5407651662826538,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405567646026612,0.4693823456764221,0.3284301459789276,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545656204223633,0.3565339148044586,0.3392639756202698,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421044707298279,0.2301411479711532,1.0453789234161377,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.5636619329452515,0.2929409742355346,0.2929409742355346,1.0,1.0,-3.0154173374176025,0.5943276286125183,2.4210896492004395,-0.0884928703308105,0.9054250121116638,0.9054250121116638,0.0,137.32046508789062,165.0,46643.48828125,0.0,2269.6171875,1.0,280.64178466796875,283.68426513671875,294.92071533203125,297.88507080078125,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717873692512512,1.0,0.0,0.0,3.6577236652374254,3.657747745513916,8.927196404329152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.66845703125,0.0,1539.670166015625,1895.4371337890625,0.0,3139.576416015625,0.9068394899368286,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853863835334778,0.2846250832080841,0.2585810720920563,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085525751113892,0.5627270936965942,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290441870689392,0.4724115133285522,0.3310549259185791,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.844846785068512,0.3574624359607696,0.3407171666622162,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340580821037292,0.2307206690311432,1.0503443479537964,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731921195983887,0.2941775023937225,0.2941775023937225,1.0,1.0,-3.053903341293335,0.6082338094711304,2.445669651031494,-0.0828407853841781,0.9064942598342896,0.9064942598342896,0.0,145.3472442626953,168.0,48422.05859375,0.0,2381.193115234375,1.0,280.35772705078125,283.5152587890625,294.99920654296875,298.14141845703125,293.1499938964844,293.1499938964844,280.04998779296875,35773.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886902928352356,1.0,0.0,0.0,3.666826248168945,3.6668503284454346,8.971683200797997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.01123046875,0.0,1550.2685546875,1895.4371337890625,0.0,3281.232421875,0.9088849425315856,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853863835334778,0.2846250832080841,0.2585810720920563,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085525751113892,0.5627270936965942,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290441870689392,0.4724115133285522,0.3310549259185791,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.844846785068512,0.3574624359607696,0.3407171666622162,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340580821037292,0.2307206690311432,1.0503443479537964,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731921195983887,0.2941775023937225,0.2941775023937225,1.0,1.0,-3.053903341293335,0.6082338094711304,2.445669651031494,-0.0828407853841781,0.9064942598342896,0.9064942598342896,0.0,145.3472442626953,168.0,48422.05859375,0.0,2381.193115234375,1.0,280.35772705078125,283.5152587890625,294.99920654296875,298.14141845703125,293.1499938964844,293.1499938964844,280.04998779296875,35773.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886902928352356,1.0,0.0,0.0,3.666826248168945,3.6668503284454346,8.971683200797997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.01123046875,0.0,1550.2685546875,1895.4371337890625,0.0,3281.232421875,0.9088849425315856,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805824875831604,0.2843594253063202,0.2586071193218231,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046103835105896,0.5726054310798645,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9235106706619264,0.4733918905258178,0.3319562673568725,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.840259313583374,0.357489675283432,0.341011106967926,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301578521728516,0.230638101696968,1.05115807056427,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.5771831274032593,0.2947957515716553,0.2947957515716553,1.0,1.0,-3.068233251571656,0.6138764023780823,2.4543569087982178,-0.0802438259124755,0.9055246114730836,0.9055246114730836,0.0,149.0430908203125,168.0,49768.09765625,0.0,2427.104248046875,1.0,280.1007080078125,283.35968017578125,295.0262145996094,298.3151550292969,293.1499938964844,293.1499938964844,280.04998779296875,35856.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974472284317017,1.0,0.0,0.0,3.6694395542144775,3.669463872909546,8.984476380646811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.1103515625,0.0,1553.82421875,1895.4371337890625,0.0,3379.777099609375,0.9094887375831604,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7725387215614319,0.2838126420974731,0.2584131956100464,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9919153451919556,0.600654661655426,0.5711637139320374,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9137325286865234,0.474062979221344,0.3326530754566192,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8325223326683044,0.3572299480438232,0.3410866260528564,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7234570980072021,0.2302794903516769,1.0510988235473633,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9360046386719,1.0,0.5800407528877258,0.2951491773128509,0.2951491773128509,1.0,1.0,-3.067153215408325,0.6146082878112793,2.452544927597046,-0.0788392201066017,0.9049189686775208,0.9049189686775208,0.0,154.40805053710938,171.0,49916.5546875,0.0,2453.129150390625,1.0,280.0580139160156,283.3124084472656,294.9981384277344,298.2616577148437,293.1499938964844,293.1499938964844,279.75,35934.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903220534324646,1.0,0.0,0.0,3.66994309425354,3.669967412948608,8.986942816591181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.59228515625,0.0,1554.9781494140625,1895.4371337890625,0.0,3433.585693359375,0.909680187702179,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594780921936035,0.2822350859642029,0.2574921250343323,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757425785064696,0.5946904420852661,0.565437376499176,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992069363594055,0.4748522937297821,0.3335972130298614,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199419975280762,0.3561825454235077,0.3406335115432739,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118457555770874,0.2290800958871841,1.048168063163757,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836997628211975,0.2958560585975647,0.2958560585975647,1.0,1.0,-3.0562407970428467,0.6136072874069214,2.442633390426636,-0.0772808194160461,0.9003458023071289,0.9003458023071289,0.0,163.28102111816406,174.0,51029.234375,0.0,2478.947509765625,1.0,279.7580871582031,283.0902099609375,294.9684753417969,298.31072998046875,293.1499938964844,293.1499938964844,279.45001220703125,36176.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157270193099976,1.0,0.0,0.0,3.6641595363616943,3.664183855056762,8.958639341472008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.388671875,0.0,1550.305908203125,1895.4371337890625,0.0,3549.673828125,0.9085445404052734,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594780921936035,0.2822350859642029,0.2574921250343323,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757425785064696,0.5946904420852661,0.565437376499176,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992069363594055,0.4748522937297821,0.3335972130298614,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199419975280762,0.3561825454235077,0.3406335115432739,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118457555770874,0.2290800958871841,1.048168063163757,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836997628211975,0.2958560585975647,0.2958560585975647,1.0,1.0,-3.0562407970428467,0.6136072874069214,2.442633390426636,-0.0772808194160461,0.9003458023071289,0.9003458023071289,0.0,163.28102111816406,174.0,51029.234375,0.0,2478.947509765625,1.0,279.7580871582031,283.0902099609375,294.9684753417969,298.31072998046875,293.1499938964844,293.1499938964844,279.45001220703125,36176.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157270193099976,1.0,0.0,0.0,3.6641595363616943,3.664183855056762,8.958639341472008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.388671875,0.0,1550.305908203125,1895.4371337890625,0.0,3549.673828125,0.9085445404052734,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498898506164551,0.2802900969982147,0.2560888528823852,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9625036120414734,0.5896663069725037,0.5608844757080078,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893354535102844,0.475208044052124,0.3341164290904999,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103641867637634,0.3546777665615082,0.339595228433609,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022780776023865,0.2275121361017227,1.0428386926651,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856570601463318,0.296562910079956,0.296562910079956,1.0,1.0,-3.0420525074005127,0.6116960048675537,2.430356502532959,-0.0759227648377418,0.8930259943008423,0.8930259943008423,0.0,169.865234375,177.0,52014.52734375,0.0,2486.521728515625,1.0,279.45819091796875,282.86962890625,294.9384765625,298.3436279296875,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251390099525452,1.0,0.0,0.0,3.6477789878845215,3.6478030681610094,8.878719199856278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.25390625,0.0,1534.15869140625,1895.4371337890625,0.0,3636.5068359375,0.9050754308700562,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498898506164551,0.2802900969982147,0.2560888528823852,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9625036120414734,0.5896663069725037,0.5608844757080078,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893354535102844,0.475208044052124,0.3341164290904999,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103641867637634,0.3546777665615082,0.339595228433609,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022780776023865,0.2275121361017227,1.0428386926651,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856570601463318,0.296562910079956,0.296562910079956,1.0,1.0,-3.0420525074005127,0.6116960048675537,2.430356502532959,-0.0759227648377418,0.8930259943008423,0.8930259943008423,0.0,169.865234375,177.0,52014.52734375,0.0,2486.521728515625,1.0,279.45819091796875,282.86962890625,294.9384765625,298.3436279296875,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251390099525452,1.0,0.0,0.0,3.6477789878845215,3.6478030681610094,8.878719199856278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.25390625,0.0,1534.15869140625,1895.4371337890625,0.0,3636.5068359375,0.9050754308700562,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442335486412048,0.2796200513839721,0.2552510499954223,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536454677581788,0.5867980718612671,0.5577332973480225,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840867877006531,0.4771493375301361,0.3352076411247253,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042774796485901,0.3542071580886841,0.3389594554901123,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961789131164551,0.2266716212034225,1.0386298894882202,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869477391242981,0.2980489432811737,0.2980489432811737,1.0,1.0,-3.032731056213379,0.6132248640060425,2.419506311416626,-0.0724092721939086,0.8909021615982056,0.8909021615982056,0.0,174.0908203125,180.0,50513.47265625,0.0,2490.91455078125,1.0,279.7420959472656,283.06268310546875,294.845458984375,298.0853881835937,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133899211883544,1.0,0.0,0.0,3.632436990737915,3.632461071014404,8.804191793387872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.828125,0.0,1516.615234375,1895.4371337890625,0.0,3528.03662109375,0.901630699634552,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442335486412048,0.2796200513839721,0.2552510499954223,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536454677581788,0.5867980718612671,0.5577332973480225,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840867877006531,0.4771493375301361,0.3352076411247253,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042774796485901,0.3542071580886841,0.3389594554901123,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961789131164551,0.2266716212034225,1.0386298894882202,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869477391242981,0.2980489432811737,0.2980489432811737,1.0,1.0,-3.032731056213379,0.6132248640060425,2.419506311416626,-0.0724092721939086,0.8909021615982056,0.8909021615982056,0.0,174.0908203125,180.0,50513.47265625,0.0,2490.91455078125,1.0,279.7420959472656,283.06268310546875,294.845458984375,298.0853881835937,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133899211883544,1.0,0.0,0.0,3.632436990737915,3.632461071014404,8.804191793387872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.828125,0.0,1516.615234375,1895.4371337890625,0.0,3528.03662109375,0.901630699634552,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423275113105774,0.2801952362060547,0.2556236982345581,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495258927345276,0.5857465267181396,0.5564952492713928,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831854462623596,0.4805672764778137,0.3374360501766205,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020804524421692,0.3549609184265136,0.3395096659660339,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938425898551941,0.2268459200859069,1.0387994050979614,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.588648796081543,0.2995350062847137,0.2995350062847137,1.0,1.0,-3.035224914550781,0.6180750727653503,2.417149782180786,-0.068153329193592,0.8916285037994385,0.8916285037994385,0.0,176.4060516357422,183.0,49143.99609375,0.0,2507.560302734375,1.0,280.0415954589844,283.2787780761719,294.81646728515625,297.9517517089844,293.1499938964844,293.1499938964844,280.3500061035156,36195.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006190896034241,1.0,0.0,0.0,3.624432802200317,3.624456405639648,8.76543310823763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.98046875,0.0,1506.3590087890625,1895.4371337890625,0.0,3409.3544921875,0.8997175097465515,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423275113105774,0.2801952362060547,0.2556236982345581,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495258927345276,0.5857465267181396,0.5564952492713928,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831854462623596,0.4805672764778137,0.3374360501766205,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020804524421692,0.3549609184265136,0.3395096659660339,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938425898551941,0.2268459200859069,1.0387994050979614,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.588648796081543,0.2995350062847137,0.2995350062847137,1.0,1.0,-3.035224914550781,0.6180750727653503,2.417149782180786,-0.068153329193592,0.8916285037994385,0.8916285037994385,0.0,176.4060516357422,183.0,49143.99609375,0.0,2507.560302734375,1.0,280.0415954589844,283.2787780761719,294.81646728515625,297.9517517089844,293.1499938964844,293.1499938964844,280.3500061035156,36195.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006190896034241,1.0,0.0,0.0,3.624432802200317,3.624456405639648,8.76543310823763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.98046875,0.0,1506.3590087890625,1895.4371337890625,0.0,3409.3544921875,0.8997175097465515,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418971657752991,0.2807250916957855,0.2560369372367859,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9481342434883118,0.5855572819709778,0.5562204718589783,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833136558532715,0.4825526773929596,0.3387511670589447,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8015632033348083,0.3555998206138611,0.3400470912456512,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932845115661621,0.2271820157766342,1.0400514602661133,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897191166877747,0.3002780079841614,0.3002780079841614,1.0,1.0,-3.0391204357147217,0.6212378740310669,2.417882442474365,-0.0658514276146888,0.893537163734436,0.893537163734436,0.0,177.3715057373047,183.0,48014.32421875,0.0,2519.890380859375,1.0,280.2980041503906,283.44561767578125,294.78741455078125,297.801513671875,293.1499938964844,293.1499938964844,280.3500061035156,36062.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928545117378235,1.0,0.0,0.0,3.623646974563599,3.623670816421509,8.761633125686785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.6591796875,0.0,1504.5084228515625,1895.4371337890625,0.0,3336.892333984375,0.8994861841201782,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.741836667060852,0.2814055383205414,0.2566372454166412,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.947209358215332,0.5855652093887329,0.5562101006507874,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8838510513305664,0.4847081303596496,0.340239405632019,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8014375567436218,0.356395959854126,0.340777188539505,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.6931278705596924,0.2276679575443267,1.0420998334884644,285.08404541015625,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0858459472656,1.0,0.5909661054611206,0.3008888661861419,0.3008888661861419,1.0,1.0,-3.0449559688568115,0.6245982050895691,2.4203577041625977,-0.0637824982404708,0.8950299024581909,0.8950299024581909,0.0,178.21681213378906,186.0,47907.48046875,0.0,2535.30078125,1.0,280.3415222167969,283.4961242675781,294.8026428222656,297.85614013671875,293.1499938964844,293.1499938964844,280.6499938964844,35947.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896700143814087,1.0,0.0,0.0,3.625664472579956,3.625688076019287,8.77139143540262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.41357421875,0.0,1505.8687744140625,1895.4371337890625,0.0,3307.12109375,0.8998233079910278,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418228983879089,0.2829696834087372,0.2580149173736572,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454425573349,0.5858777761459351,0.556447446346283,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849899172782898,0.4892853498458862,0.3433777987957001,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013121485710144,0.3582333326339721,0.3424703776836395,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930518746376038,0.228899210691452,1.047433376312256,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938546061515808,0.3021106123924255,0.3021106123924255,1.0,1.0,-3.0591139793396,0.6319828033447266,2.427131175994873,-0.0595070645213127,0.901068925857544,0.901068925857544,0.0,180.0691680908203,189.0,46770.328125,0.0,2571.8740234375,1.0,280.6416015625,283.7118530273437,294.78765869140625,297.7694702148437,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880178689956665,1.0,0.0,0.0,3.636967182159424,3.636991024017334,8.826165185382706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.67529296875,0.0,1516.3121337890625,1895.4371337890625,0.0,3218.255126953125,0.9021632075309752,1.0,0.0,3.0,1.0,0.0
