time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418228983879089,0.2829696834087372,0.2580149173736572,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454425573349,0.5858777761459351,0.556447446346283,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849899172782898,0.4892853498458862,0.3433777987957001,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013121485710144,0.3582333326339721,0.3424703776836395,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930518746376038,0.228899210691452,1.047433376312256,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938546061515808,0.3021106123924255,0.3021106123924255,1.0,1.0,-3.0591139793396,0.6319828033447266,2.427131175994873,-0.0595070645213127,0.901068925857544,0.901068925857544,0.0,180.0691680908203,189.0,46770.328125,0.0,2571.8740234375,1.0,280.6416015625,283.7118530273437,294.78765869140625,297.7694702148437,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880178689956665,1.0,0.0,0.0,3.636967182159424,3.636991024017334,8.826165185382706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.67529296875,0.0,1516.3121337890625,1895.4371337890625,0.0,3218.255126953125,0.9021632075309752,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399968504905701,0.2832490801811218,0.2587838470935821,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.941194474697113,0.5845571756362915,0.5558705925941467,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839560747146606,0.4923282861709595,0.3459413349628448,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993105053901672,0.3590208888053894,0.3436928391456604,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913880705833435,0.2294809818267822,1.0517479181289673,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968276858329773,0.3033323287963867,0.3033323287963867,1.0,1.0,-3.06909704208374,0.6382191181182861,2.430877923965454,-0.0552354976534843,0.901926040649414,0.901926040649414,0.0,183.10025024414065,192.0,48175.0546875,0.0,2606.85498046875,1.0,280.3578796386719,283.5183410644531,294.8475341796875,297.98516845703125,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938089609146118,1.0,0.0,0.0,3.6467843055725098,3.64680814743042,8.873877845871903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.814453125,0.0,1527.78515625,1895.4371337890625,0.0,3345.8095703125,0.9043832421302797,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399968504905701,0.2832490801811218,0.2587838470935821,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.941194474697113,0.5845571756362915,0.5558705925941467,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839560747146606,0.4923282861709595,0.3459413349628448,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993105053901672,0.3590208888053894,0.3436928391456604,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913880705833435,0.2294809818267822,1.0517479181289673,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968276858329773,0.3033323287963867,0.3033323287963867,1.0,1.0,-3.06909704208374,0.6382191181182861,2.430877923965454,-0.0552354976534843,0.901926040649414,0.901926040649414,0.0,183.10025024414065,192.0,48175.0546875,0.0,2606.85498046875,1.0,280.3578796386719,283.5183410644531,294.8475341796875,297.98516845703125,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938089609146118,1.0,0.0,0.0,3.6467843055725098,3.64680814743042,8.873877845871903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.814453125,0.0,1527.78515625,1895.4371337890625,0.0,3345.8095703125,0.9043832421302797,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354497909545898,0.2821971774101257,0.258250892162323,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.933286190032959,0.5815908312797546,0.5535802841186523,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798561096191406,0.4939328134059906,0.3473795056343078,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944335341453552,0.3585451543331146,0.3436760902404785,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870365142822266,0.2290914803743362,1.0518196821212769,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.599079430103302,0.3042868077754974,0.3042868077754974,1.0,1.0,-3.0675082206726074,0.6404939293861389,2.4270143508911133,-0.0523857586085796,0.8998836874961853,0.8998836874961853,0.0,187.45753479003903,195.0,49458.171875,0.0,2626.568359375,1.0,280.0582275390625,283.30096435546875,294.83203125,298.0702514648437,293.1499938964844,293.1499938964844,279.75,35951.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908108651638031,1.0,0.0,0.0,3.6493191719055176,3.649343013763428,8.886218552106584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.54248046875,0.0,1532.0462646484375,1895.4371337890625,0.0,3479.042724609375,0.9050738215446472,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354497909545898,0.2821971774101257,0.258250892162323,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.933286190032959,0.5815908312797546,0.5535802841186523,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798561096191406,0.4939328134059906,0.3473795056343078,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944335341453552,0.3585451543331146,0.3436760902404785,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870365142822266,0.2290914803743362,1.0518196821212769,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.599079430103302,0.3042868077754974,0.3042868077754974,1.0,1.0,-3.0675082206726074,0.6404939293861389,2.4270143508911133,-0.0523857586085796,0.8998836874961853,0.8998836874961853,0.0,187.45753479003903,195.0,49458.171875,0.0,2626.568359375,1.0,280.0582275390625,283.30096435546875,294.83203125,298.0702514648437,293.1499938964844,293.1499938964844,279.75,35951.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908108651638031,1.0,0.0,0.0,3.6493191719055176,3.649343013763428,8.886218552106584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.54248046875,0.0,1532.0462646484375,1895.4371337890625,0.0,3479.042724609375,0.9050738215446472,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300843000411987,0.2805154025554657,0.2570410966873169,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243157505989076,0.5778135657310486,0.5503972768783569,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.874939501285553,0.4948464035987854,0.348256766796112,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886390686035156,0.3573462963104248,0.3428893685340881,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816945672035217,0.2280693054199218,1.0487942695617676,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005443334579468,0.3052413165569305,0.3052413165569305,1.0,1.0,-3.0587053298950195,0.6407138705253601,2.4179916381835938,-0.0500341914594173,0.8950831890106201,0.8950831890106201,0.0,192.01063537597656,198.0,50583.27734375,0.0,2633.3193359375,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1103515625,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196805953979492,1.0,0.0,0.0,3.642534732818604,3.6425588130950928,8.853208441905736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.0048828125,0.0,1526.3984375,1895.4371337890625,0.0,3586.21044921875,0.9037258625030518,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300843000411987,0.2805154025554657,0.2570410966873169,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243157505989076,0.5778135657310486,0.5503972768783569,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.874939501285553,0.4948464035987854,0.348256766796112,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886390686035156,0.3573462963104248,0.3428893685340881,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816945672035217,0.2280693054199218,1.0487942695617676,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005443334579468,0.3052413165569305,0.3052413165569305,1.0,1.0,-3.0587053298950195,0.6407138705253601,2.4179916381835938,-0.0500341914594173,0.8950831890106201,0.8950831890106201,0.0,192.01063537597656,198.0,50583.27734375,0.0,2633.3193359375,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1103515625,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196805953979492,1.0,0.0,0.0,3.642534732818604,3.6425588130950928,8.853208441905736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.0048828125,0.0,1526.3984375,1895.4371337890625,0.0,3586.21044921875,0.9037258625030518,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277252078056335,0.2800357043743133,0.2564632892608642,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9203413724899292,0.5763846635818481,0.5488313436508179,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729076385498047,0.495773047208786,0.3487324714660644,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7860664129257202,0.356990784406662,0.3424493074417114,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.6792612075805664,0.2276796251535415,1.0468934774398804,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387756347656,1.0,0.601082980632782,0.3057185411453247,0.3057185411453247,1.0,1.0,-3.053879976272583,0.6407039165496826,2.4131760597229004,-0.0489875078201293,0.8954020738601685,0.8954020738601685,0.0,193.9969024658203,198.0,49380.8828125,0.0,2634.350341796875,1.0,280.00115966796875,283.2269897460937,294.7105407714844,297.8547058105469,293.1499938964844,293.1499938964844,280.04998779296875,36167.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131177067756652,1.0,0.0,0.0,3.639012336730957,3.639036178588867,8.836094593789312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.71728515625,0.0,1522.226806640625,1895.4371337890625,0.0,3525.514404296875,0.9029707908630372,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7264233231544495,0.2800045609474182,0.2563275992870331,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9178568720817566,0.5755417943000793,0.5478786826133728,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721269965171814,0.497244268655777,0.3496458530426025,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.784605085849762,0.3570370376110077,0.3423927724361419,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778222322463989,0.2275777608156204,1.0461533069610596,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017351746559143,0.3063335120677948,0.3063335120677948,1.0,1.0,-3.0527052879333496,0.6420860886573792,2.4106192588806152,-0.0473806113004684,0.8954023718833923,0.8954023718833923,0.0,195.3602294921875,201.0,49176.796875,0.0,2639.1767578125,1.0,280.0422058105469,283.2706604003906,294.69073486328125,297.8471069335937,293.1499938964844,293.1499938964844,280.3500061035156,36114.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089964628219604,1.0,0.0,0.0,3.63744854927063,3.63747239112854,8.828501449897885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.6484375,0.0,1520.1026611328125,1895.4371337890625,0.0,3487.288330078125,0.9025588631629944,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253459095954895,0.2806795537471771,0.2567837536334991,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149859547615052,0.5748406648635864,0.546994686126709,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722881078720093,0.5010585784912109,0.3521458804607391,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833356261253357,0.3578798174858093,0.3430240154266357,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765266060829163,0.2279816418886184,1.0473839044570925,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034865379333496,0.3075634241104126,0.3075634241104126,1.0,1.0,-3.0574254989624023,0.6468997597694397,2.4105257987976074,-0.0436377264559268,0.8985050916671753,0.8985050916671753,0.0,197.33184814453125,204.0,47878.76953125,0.0,2658.57568359375,1.0,280.3416748046875,283.4824523925781,294.6515808105469,297.70758056640625,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967040777206421,1.0,0.0,0.0,3.6397626399993896,3.639786720275879,8.839738825372478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.890625,0.0,1521.2076416015625,1895.4371337890625,0.0,3372.842529296875,0.902949869632721,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253459095954895,0.2806795537471771,0.2567837536334991,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149859547615052,0.5748406648635864,0.546994686126709,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722881078720093,0.5010585784912109,0.3521458804607391,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833356261253357,0.3578798174858093,0.3430240154266357,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765266060829163,0.2279816418886184,1.0473839044570925,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034865379333496,0.3075634241104126,0.3075634241104126,1.0,1.0,-3.0574254989624023,0.6468997597694397,2.4105257987976074,-0.0436377264559268,0.8985050916671753,0.8985050916671753,0.0,197.33184814453125,204.0,47878.76953125,0.0,2658.57568359375,1.0,280.3416748046875,283.4824523925781,294.6515808105469,297.70758056640625,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967040777206421,1.0,0.0,0.0,3.6397626399993896,3.639786720275879,8.839738825372478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.890625,0.0,1521.2076416015625,1895.4371337890625,0.0,3372.842529296875,0.902949869632721,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252614498138428,0.2819515168666839,0.2578551471233368,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133895039558412,0.574912428855896,0.5469569563865662,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734878301620483,0.5055506825447083,0.3551929891109466,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831445932388306,0.3593648672103882,0.3443391025066376,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763649582862854,0.2289657592773437,1.0514397621154783,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058986186981201,0.3087933659553528,0.3087933659553528,1.0,1.0,-3.0687828063964844,0.6536099910736084,2.415172815322876,-0.0394344255328178,0.9042224287986756,0.9042224287986756,0.0,199.0345764160156,207.0,46697.99609375,0.0,2689.574951171875,1.0,280.6417236328125,283.6956481933594,294.6300964355469,297.60760498046875,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860217928886414,1.0,0.0,0.0,3.650920152664185,3.650943994522095,8.894016900740098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.43994140625,0.0,1531.8131103515625,1895.4371337890625,0.0,3272.985107421875,0.9052850008010864,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252614498138428,0.2819515168666839,0.2578551471233368,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133895039558412,0.574912428855896,0.5469569563865662,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734878301620483,0.5055506825447083,0.3551929891109466,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831445932388306,0.3593648672103882,0.3443391025066376,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763649582862854,0.2289657592773437,1.0514397621154783,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058986186981201,0.3087933659553528,0.3087933659553528,1.0,1.0,-3.0687828063964844,0.6536099910736084,2.415172815322876,-0.0394344255328178,0.9042224287986756,0.9042224287986756,0.0,199.0345764160156,207.0,46697.99609375,0.0,2689.574951171875,1.0,280.6417236328125,283.6956481933594,294.6300964355469,297.60760498046875,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860217928886414,1.0,0.0,0.0,3.650920152664185,3.650943994522095,8.894016900740098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.43994140625,0.0,1531.8131103515625,1895.4371337890625,0.0,3272.985107421875,0.9052850008010864,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245952486991882,0.282175600528717,0.2584419548511505,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9114344716072084,0.5741052031517029,0.5466999411582947,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735553026199341,0.5078332424163818,0.3571401238441467,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7823948264122009,0.3598890602588653,0.3451785743236542,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757845878601074,0.229370430111885,1.0544003248214722,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077855825424194,0.3094699680805206,0.3094699680805206,1.0,1.0,-3.0760982036590576,0.6576328873634338,2.418465375900269,-0.0368635989725589,0.9044005274772644,0.9044005274772644,0.0,200.78912353515625,207.0,48006.2734375,0.0,2713.0927734375,1.0,280.3730773925781,283.5184326171875,294.6980285644531,297.8359069824219,293.1499938964844,293.1499938964844,280.3500061035156,35754.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964881896972656,1.0,0.0,0.0,3.657846450805664,3.657870531082153,8.927795533963945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.5341796875,0.0,1540.0760498046875,1895.4371337890625,0.0,3370.827392578125,0.9068424105644226,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.723757803440094,0.2820419669151306,0.2584324479103088,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9099083542823792,0.5734867453575134,0.5462488532066345,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8729446530342102,0.5085439085960388,0.3577172458171844,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7815085053443909,0.3599056601524353,0.345305472612381,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6750291585922241,0.2293929159641266,1.054952621459961,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.08819580078125,1.0,0.6084998250007629,0.309755802154541,0.309755802154541,1.0,1.0,-3.0770580768585205,0.6587173342704773,2.418340921401977,-0.0359257273375988,0.9047298431396484,0.9047298431396484,0.0,201.8614044189453,210.0,48077.1484375,0.0,2720.60107421875,1.0,280.357666015625,283.5003356933594,294.6880798339844,297.8185729980469,293.1499938964844,293.1499938964844,280.04998779296875,35778.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990742564201355,1.0,0.0,0.0,3.659988403320313,3.6600124835968018,8.938254154600145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.568359375,0.0,1542.6461181640625,1895.4371337890625,0.0,3394.953369140625,0.907350778579712,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197760939598083,0.2808530032634735,0.257759541273117,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.903620719909668,0.57048499584198,0.5439063310623169,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.86969393491745,0.5101090669631958,0.3591209948062897,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773573994636536,0.3592335879802704,0.345088243484497,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713632941246033,0.2288997024297714,1.0544850826263428,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104722619056702,0.3107182681560516,0.3107182681560516,1.0,1.0,-3.0743072032928467,0.660662829875946,2.413644552230835,-0.0331617817282676,0.902329444885254,0.902329444885254,0.0,206.0324249267578,213.0,49337.3984375,0.0,2737.038330078125,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.9003601074219,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131804704666138,1.0,0.0,0.0,3.661496877670288,3.661520957946777,8.94562333542126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.2275390625,0.0,1545.83935546875,1895.4371337890625,0.0,3526.095947265625,0.9078168869018556,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197760939598083,0.2808530032634735,0.257759541273117,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.903620719909668,0.57048499584198,0.5439063310623169,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.86969393491745,0.5101090669631958,0.3591209948062897,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773573994636536,0.3592335879802704,0.345088243484497,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713632941246033,0.2288997024297714,1.0544850826263428,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104722619056702,0.3107182681560516,0.3107182681560516,1.0,1.0,-3.0743072032928467,0.660662829875946,2.413644552230835,-0.0331617817282676,0.902329444885254,0.902329444885254,0.0,206.0324249267578,213.0,49337.3984375,0.0,2737.038330078125,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.9003601074219,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131804704666138,1.0,0.0,0.0,3.661496877670288,3.661520957946777,8.94562333542126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.2275390625,0.0,1545.83935546875,1895.4371337890625,0.0,3526.095947265625,0.9078168869018556,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.717459499835968,0.2800367772579193,0.2571973204612732,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9003105759620667,0.5686829686164856,0.542431116104126,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677955269813538,0.5106313228607178,0.3596336841583252,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749756574630737,0.3586302399635315,0.3447107970714569,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6691998839378357,0.2284224927425384,1.0531668663024902,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584045410156,297.2086181640625,284.7353515625,1.0,0.6111980676651001,0.3111994862556457,0.3111994862556457,1.0,1.0,-3.070438861846924,0.6609215140342712,2.409517288208008,-0.0319636054337024,0.8995364904403687,0.8995364904403687,0.0,208.1956481933593,213.0,50409.75390625,0.0,2740.7333984375,1.0,279.8009948730469,283.1128845214844,294.6737365722656,298.02294921875,293.1499938964844,293.1499938964844,279.75,36114.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921270191669464,1.0,0.0,0.0,3.6589603424072266,3.658984661102295,8.933234312280547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.5439453125,0.0,1544.022705078125,1895.4371337890625,0.0,3600.875732421875,0.9073061347007751,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147501111030579,0.2791220247745514,0.2564774751663208,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8965909481048584,0.5667393207550049,0.5407199263572693,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655058145523071,0.5110329389572144,0.3599833548069,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.772221565246582,0.3578920662403106,0.3441445827484131,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.666674792766571,0.2278220504522323,1.0511282682418823,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7150573730469,1.0,0.6116488575935364,0.4489595890045166,0.4489595890045166,0.800000011920929,1.0,-3.064811944961548,1.0312154293060305,2.0335965156555176,0.3393208384513855,0.8975417017936707,0.8975417017936707,0.0,210.65478515625,216.0,51374.37109375,0.0,2740.496826171875,1.0,279.7581787109375,283.1121826171875,294.6356811523437,297.9574890136719,293.1499938964844,293.1499938964844,280.04998779296875,36223.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249956607818604,1.0,0.0,0.0,3.6537094116210938,3.653733491897583,8.907612141229038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.890625,0.0,1538.970947265625,1895.4371337890625,0.0,3635.188232421875,0.906249463558197,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122173309326172,0.279045969247818,0.2559816837310791,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926853537559509,0.5651379823684692,0.5386045575141907,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643359541893005,0.514143705368042,0.3616880178451538,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696670293807983,0.3579181730747223,0.3437819182872772,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642008423805237,0.227626770734787,1.049119234085083,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.612779974937439,0.7244797945022583,0.7244797945022583,0.4000000059604645,1.0,-3.060852527618408,1.9226703643798828,1.138182282447815,1.230122208595276,0.9002125263214111,0.9002125263214111,0.0,213.3645782470703,219.0,52749.5078125,0.0,2747.134033203125,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8666076660156,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220114946365356,1.0,0.0,0.0,3.651741981506348,3.651765823364258,8.898020951164654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.755859375,0.0,1535.2247314453125,1895.4371337890625,0.0,3607.7099609375,0.9057087898254396,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122173309326172,0.279045969247818,0.2559816837310791,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926853537559509,0.5651379823684692,0.5386045575141907,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643359541893005,0.514143705368042,0.3616880178451538,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696670293807983,0.3579181730747223,0.3437819182872772,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642008423805237,0.227626770734787,1.049119234085083,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.612779974937439,0.7244797945022583,0.7244797945022583,0.4000000059604645,1.0,-3.060852527618408,1.9226703643798828,1.138182282447815,1.230122208595276,0.9002125263214111,0.9002125263214111,0.0,213.3645782470703,219.0,52749.5078125,0.0,2747.134033203125,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8666076660156,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220114946365356,1.0,0.0,0.0,3.651741981506348,3.651765823364258,8.898020951164654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.755859375,0.0,1535.2247314453125,1895.4371337890625,0.0,3607.7099609375,0.9057087898254396,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137879729270935,0.2807623445987701,0.2571349740028381,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934427499771118,0.5658818483352661,0.5387879014015198,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.86758953332901,0.5194451808929443,0.36500945687294,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.771185040473938,0.3597192168235779,0.3450663089752197,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655182242393494,0.2288291603326797,1.052883863449097,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152380704879761,1.0,1.0,0.0,1.0,-3.07253360748291,3.072497606277466,3.6023713619215414e-05,2.3734264373779297,0.908351719379425,0.908351719379425,0.0,213.911361694336,222.0,55256.33203125,0.0,2779.196044921875,1.0,280.3418273925781,283.9375915527344,294.5790100097656,298.0076599121094,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283741116523744,1.0,0.0,0.0,3.663877010345459,3.663901090621948,8.957257477959502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.7275390625,0.0,1545.915283203125,1895.4371337890625,0.0,3666.2294921875,0.9081828594207764,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137879729270935,0.2807623445987701,0.2571349740028381,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934427499771118,0.5658818483352661,0.5387879014015198,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.86758953332901,0.5194451808929443,0.36500945687294,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.771185040473938,0.3597192168235779,0.3450663089752197,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655182242393494,0.2288291603326797,1.052883863449097,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152380704879761,1.0,1.0,0.0,1.0,-3.07253360748291,3.072497606277466,3.6023713619215414e-05,2.3734264373779297,0.908351719379425,0.908351719379425,0.0,213.911361694336,222.0,55256.33203125,0.0,2779.196044921875,1.0,280.3418273925781,283.9375915527344,294.5790100097656,298.0076599121094,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283741116523744,1.0,0.0,0.0,3.663877010345459,3.663901090621948,8.957257477959502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.7275390625,0.0,1545.915283203125,1895.4371337890625,0.0,3666.2294921875,0.9081828594207764,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.714081346988678,0.2814681529998779,0.2581634223461151,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8928277492523193,0.5657485127449036,0.5391862988471985,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.8687356114387512,0.5223886370658875,0.367459237575531,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7713944911956787,0.3606632351875305,0.3462937176227569,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658379435539246,0.2295741140842437,1.0572373867034912,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.23614501953125,285.2113647460937,1.0,0.617358922958374,1.0,1.0,0.0,1.0,-3.0839130878448486,3.0839054584503174,7.64773903938476e-06,2.382444143295288,0.9096426367759703,0.9096426367759703,0.0,215.2206115722656,222.0,56581.296875,0.0,2808.767578125,1.0,280.0728454589844,283.7626953125,294.6393127441406,298.3085021972656,293.1499938964844,293.1499938964844,280.04998779296875,35653.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504894018173218,1.0,0.0,0.0,3.673970460891724,3.673994779586792,9.006678283185465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.6015625,0.0,1557.3895263671875,1895.4371337890625,0.0,3867.369873046875,0.9103870987892152,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135108709335327,0.2814491987228393,0.2582884728908539,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8917971253395081,0.5653010606765747,0.5389391779899597,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684563636779785,0.5232495665550232,0.3681752681732178,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708306312561035,0.3607892096042633,0.3465482592582702,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654031872749329,0.2297036796808242,1.0583237409591677,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.618183434009552,1.0,1.0,0.0,1.0,-3.086243867874145,3.086236000061035,7.65940967539791e-06,2.3843276500701904,0.910343050956726,0.910343050956726,0.0,216.20803833007807,225.0,56636.96875,0.0,2818.635498046875,1.0,280.0576477050781,283.7423400878906,294.61590576171875,298.2839050292969,293.1499938964844,293.1499938964844,279.75,35670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560478925704956,1.0,0.0,0.0,3.6773643493652335,3.677388429641724,9.023324878398852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.6943359375,0.0,1561.3458251953125,1895.4371337890625,0.0,3917.279296875,0.9111705422401428,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.709844708442688,0.2804140746593475,0.2578299045562744,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865679502487183,0.5626034736633301,0.5369735360145569,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658268451690674,0.5250504016876221,0.369808554649353,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.767354428768158,0.3602888584136963,0.3465590476989746,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624653339385986,0.2294379621744156,1.0590856075286863,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204732060432434,1.0,1.0,0.0,1.0,-3.086234331130981,3.08622670173645,7.659892617084552e-06,2.38454270362854,0.90907084941864,0.90907084941864,0.0,220.4110870361328,228.0,57852.11328125,0.0,2840.736328125,1.0,279.7579650878906,283.51593017578125,294.5537109375,298.3192443847656,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735091924667358,1.0,0.0,0.0,3.683332920074463,3.6833572387695312,9.052640166373748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.54296875,0.0,1569.507568359375,1895.4371337890625,0.0,4072.051025390625,0.9126243591308594,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.709844708442688,0.2804140746593475,0.2578299045562744,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865679502487183,0.5626034736633301,0.5369735360145569,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658268451690674,0.5250504016876221,0.369808554649353,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.767354428768158,0.3602888584136963,0.3465590476989746,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624653339385986,0.2294379621744156,1.0590856075286863,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204732060432434,1.0,1.0,0.0,1.0,-3.086234331130981,3.08622670173645,7.659892617084552e-06,2.38454270362854,0.90907084941864,0.90907084941864,0.0,220.4110870361328,228.0,57852.11328125,0.0,2840.736328125,1.0,279.7579650878906,283.51593017578125,294.5537109375,298.3192443847656,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735091924667358,1.0,0.0,0.0,3.683332920074463,3.6833572387695312,9.052640166373748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.54296875,0.0,1569.507568359375,1895.4371337890625,0.0,4072.051025390625,0.9126243591308594,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074565887451172,0.2795857191085815,0.2572818100452423,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8835023641586304,0.5608667731285095,0.5355836749076843,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640903234481812,0.5256130695343018,0.3703664243221283,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651740312576294,0.3596992194652557,0.3462170362472534,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6605406403541565,0.2290181070566177,1.0581148862838743,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197631835937,1.0,0.621315062046051,1.0,1.0,0.0,1.0,-3.083000898361206,3.082993268966675,7.644015568075702e-06,2.382113456726074,0.9067794680595398,0.9067794680595398,0.0,222.6727752685547,228.0,58909.12890625,0.0,2846.118408203125,1.0,279.5003662109375,283.3424987792969,294.542724609375,298.4268798828125,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981320858001709,1.0,0.0,0.0,3.683112859725952,3.683137178421021,9.051558436112828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.3603515625,0.0,1570.257568359375,1895.4371337890625,0.0,4140.1943359375,0.9126288294792176,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.704758882522583,0.2786130011081695,0.2565358281135559,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8801702260971069,0.5589238405227661,0.5339120626449585,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.862092137336731,0.5259931087493896,0.3707278370857239,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627348899841309,0.3589223325252533,0.345643401145935,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583470106124878,0.2284321337938308,1.0562463998794556,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.6219382286071777,1.0,1.0,0.0,1.0,-3.0775961875915527,3.077588558197021,7.617376923008123e-06,2.377995252609253,0.9048858284950256,0.9048858284950256,0.0,225.01681518554688,231.0,58915.51171875,0.0,2847.544921875,1.0,279.4578857421875,283.2880554199219,294.4981689453125,298.32977294921875,293.1499938964844,293.1499938964844,279.1499938964844,36109.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984407901763916,1.0,0.0,0.0,3.6800670623779297,3.680091381072998,9.036593837663532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.9013671875,0.0,1567.704345703125,1895.4371337890625,0.0,4166.91943359375,0.9120572805404664,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994085907936096,0.2764717638492584,0.2548717856407165,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736738562583923,0.5547404289245605,0.5302914381027222,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.858249306678772,0.5264829993247986,0.3712809383869171,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579187750816345,0.3570693731307983,0.3441965878009796,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539186835289001,0.2269741296768188,1.0510988235473633,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227063536643982,1.0,1.0,0.0,1.0,-3.063983917236328,3.063976526260376,7.550316695414949e-06,2.3675503730773926,0.8978573083877563,0.8978573083877563,0.0,229.42225646972656,234.0,59853.98046875,0.0,2843.255126953125,1.0,279.1580505371094,283.0638122558594,294.4581298828125,298.3477783203125,293.1499938964844,293.1499938964844,279.45001220703125,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923701286315918,1.0,0.0,0.0,3.666004896163941,3.666029214859009,8.967664939518727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.1396484375,0.0,1554.06298828125,1895.4371337890625,0.0,4235.287109375,0.9091064929962158,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994085907936096,0.2764717638492584,0.2548717856407165,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736738562583923,0.5547404289245605,0.5302914381027222,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.858249306678772,0.5264829993247986,0.3712809383869171,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579187750816345,0.3570693731307983,0.3441965878009796,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539186835289001,0.2269741296768188,1.0510988235473633,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227063536643982,1.0,1.0,0.0,1.0,-3.063983917236328,3.063976526260376,7.550316695414949e-06,2.3675503730773926,0.8978573083877563,0.8978573083877563,0.0,229.42225646972656,234.0,59853.98046875,0.0,2843.255126953125,1.0,279.1580505371094,283.0638122558594,294.4581298828125,298.3477783203125,293.1499938964844,293.1499938964844,279.45001220703125,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923701286315918,1.0,0.0,0.0,3.666004896163941,3.666029214859009,8.967664939518727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.1396484375,0.0,1554.06298828125,1895.4371337890625,0.0,4235.287109375,0.9091064929962158,1.0,0.0,3.0,1.0,0.0
