time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958073973655701,0.2755852043628692,0.2538078129291534,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.869076132774353,0.5521634817123413,0.5274724960327148,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562561869621277,0.5286805629730225,0.3724914789199829,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546452879905701,0.3562504053115845,0.3431896567344665,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507951021194458,0.2261748313903808,1.0469398498535156,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233267188072205,1.0,1.0,0.0,1.0,-3.05454683303833,3.054539442062378,7.503544566134224e-06,2.3601179122924805,0.8959112763404846,0.8959112763404846,0.0,232.5298614501953,237.0,58271.33984375,0.0,2840.568603515625,1.0,279.4422607421875,283.2525634765625,294.3700256347656,298.0867614746094,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820529222488404,1.0,0.0,0.0,3.6524953842163086,3.652519464492798,8.90169360445725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.49951171875,0.0,1538.5107421875,1895.4371337890625,0.0,4146.54248046875,0.906078279018402,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958073973655701,0.2755852043628692,0.2538078129291534,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.869076132774353,0.5521634817123413,0.5274724960327148,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562561869621277,0.5286805629730225,0.3724914789199829,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546452879905701,0.3562504053115845,0.3431896567344665,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507951021194458,0.2261748313903808,1.0469398498535156,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233267188072205,1.0,1.0,0.0,1.0,-3.05454683303833,3.054539442062378,7.503544566134224e-06,2.3601179122924805,0.8959112763404846,0.8959112763404846,0.0,232.5298614501953,237.0,58271.33984375,0.0,2840.568603515625,1.0,279.4422607421875,283.2525634765625,294.3700256347656,298.0867614746094,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820529222488404,1.0,0.0,0.0,3.6524953842163086,3.652519464492798,8.90169360445725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.49951171875,0.0,1538.5107421875,1895.4371337890625,0.0,4146.54248046875,0.906078279018402,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946959495544434,0.2758922874927521,0.253934383392334,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669835329055786,0.5511667728424072,0.5263069868087769,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566630482673645,0.532382071018219,0.3749003112316131,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535631060600281,0.3566408157348633,0.3433829843997955,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.649732232093811,0.226335346698761,1.047012448310852,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245998740196228,1.0,1.0,0.0,1.0,-3.056503772735596,3.056496381759644,7.513001492043259e-06,2.361562490463257,0.896649956703186,0.896649956703186,0.0,234.319076538086,240.0,56807.44140625,0.0,2853.826904296875,1.0,279.7417297363281,283.4629821777344,294.3393249511719,297.9458312988281,293.1499938964844,293.1499938964844,280.04998779296875,36168.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710568189620972,1.0,0.0,0.0,3.645562648773194,3.6455867290496826,8.867933161127439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.443359375,0.0,1529.496826171875,1895.4371337890625,0.0,4050.511474609375,0.904418170452118,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946959495544434,0.2758922874927521,0.253934383392334,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669835329055786,0.5511667728424072,0.5263069868087769,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566630482673645,0.532382071018219,0.3749003112316131,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535631060600281,0.3566408157348633,0.3433829843997955,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.649732232093811,0.226335346698761,1.047012448310852,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245998740196228,1.0,1.0,0.0,1.0,-3.056503772735596,3.056496381759644,7.513001492043259e-06,2.361562490463257,0.896649956703186,0.896649956703186,0.0,234.319076538086,240.0,56807.44140625,0.0,2853.826904296875,1.0,279.7417297363281,283.4629821777344,294.3393249511719,297.9458312988281,293.1499938964844,293.1499938964844,280.04998779296875,36168.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710568189620972,1.0,0.0,0.0,3.645562648773194,3.6455867290496826,8.867933161127439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.443359375,0.0,1529.496826171875,1895.4371337890625,0.0,4050.511474609375,0.904418170452118,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.694503903388977,0.2767594754695892,0.2546512186527252,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657709360122681,0.5509393811225891,0.5259915590286255,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578739166259766,0.5367762446403503,0.3778770565986633,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533267140388489,0.3576891422271728,0.344285786151886,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495862603187561,0.2271005362272262,1.0500715970993042,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265820860862732,1.0,1.0,0.0,1.0,-3.0653226375579834,3.065315008163452,7.556408490927424e-06,2.368372201919556,0.8998886346817017,0.8998886346817017,0.0,235.9222869873047,243.0,55462.46875,0.0,2879.959716796875,1.0,280.0417175292969,283.6734924316406,294.3224792480469,297.8392639160156,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612889289855956,1.0,0.0,0.0,3.646991014480591,3.64701509475708,8.874883974385739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.26123046875,0.0,1529.402587890625,1895.4371337890625,0.0,3964.067138671875,0.904586374759674,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.694503903388977,0.2767594754695892,0.2546512186527252,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657709360122681,0.5509393811225891,0.5259915590286255,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578739166259766,0.5367762446403503,0.3778770565986633,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533267140388489,0.3576891422271728,0.344285786151886,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495862603187561,0.2271005362272262,1.0500715970993042,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265820860862732,1.0,1.0,0.0,1.0,-3.0653226375579834,3.065315008163452,7.556408490927424e-06,2.368372201919556,0.8998886346817017,0.8998886346817017,0.0,235.9222869873047,243.0,55462.46875,0.0,2879.959716796875,1.0,280.0417175292969,283.6734924316406,294.3224792480469,297.8392639160156,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612889289855956,1.0,0.0,0.0,3.646991014480591,3.64701509475708,8.874883974385739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.26123046875,0.0,1529.402587890625,1895.4371337890625,0.0,3964.067138671875,0.904586374759674,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944682598114014,0.2773110568523407,0.2551102638244629,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8652006983757019,0.5509788393974304,0.5259743332862854,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584977984428406,0.5391151309013367,0.3794525265693664,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532674670219421,0.358350545167923,0.3448722064495086,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6496187448501587,0.2276221513748169,1.0522754192352295,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.2226867675781,1.0,0.6277919411659241,1.0,1.0,0.0,1.0,-3.0711004734039307,3.0710928440093994,7.584954801131971e-06,2.3728504180908203,0.9029755592346193,0.9029755592346193,0.0,236.83575439453125,243.0,54316.22265625,0.0,2896.433349609375,1.0,280.2986755371094,283.8360290527344,294.2944641113281,297.6889343261719,293.1499938964844,293.1499938964844,280.3500061035156,35809.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548225402832032,1.0,0.0,0.0,3.6509642601013184,3.650988340377808,8.894232337297581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.546875,0.0,1532.8131103515625,1895.4371337890625,0.0,3906.301513671875,0.9054160118103028,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6946227550506592,0.2779622673988342,0.255705714225769,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8648000359535217,0.5511427521705627,0.5261395573616028,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8592905402183533,0.5415741801261902,0.381169319152832,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533635497093201,0.3591159582138061,0.3455974757671356,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.649815022945404,0.2282415777444839,1.0550336837768557,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2631225585937,1.0,0.6291548013687134,1.0,1.0,0.0,1.0,-3.078265190124512,3.0782575607299805,7.620416909048799e-06,2.3783986568450928,0.9055761098861694,0.9055761098861694,0.0,237.7252349853516,246.0,54202.375,0.0,2915.657958984375,1.0,280.3418884277344,283.8810729980469,294.30694580078125,297.74267578125,293.1499938964844,293.1499938964844,280.04998779296875,35698.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523727893829346,1.0,0.0,0.0,3.6575710773468018,3.657595157623291,8.926451187107887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.9638671875,0.0,1539.346923828125,1895.4371337890625,0.0,3884.312744140625,0.906785249710083,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931844353675842,0.2778885662555694,0.2561570107936859,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622732162475586,0.5497689247131348,0.5254920125007629,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590844869613647,0.5446512699127197,0.3837922811508178,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520956993103027,0.3594663441181183,0.3464167714118957,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.648960292339325,0.2287016659975052,1.05884850025177,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318054795265198,1.0,1.0,0.0,1.0,-3.08676815032959,3.0867605209350586,7.663116775802337e-06,2.3851943016052246,0.9059227108955384,0.9059227108955384,0.0,240.7606658935547,249.0,55516.4375,0.0,2948.983642578125,1.0,280.0577087402344,283.6805725097656,294.3584899902344,297.9447937011719,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963276505470276,1.0,0.0,0.0,3.666015625,3.666039705276489,8.967717235464079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.408203125,0.0,1549.5208740234375,1895.4371337890625,0.0,3981.73876953125,0.9087114334106444,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931844353675842,0.2778885662555694,0.2561570107936859,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622732162475586,0.5497689247131348,0.5254920125007629,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590844869613647,0.5446512699127197,0.3837922811508178,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520956993103027,0.3594663441181183,0.3464167714118957,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.648960292339325,0.2287016659975052,1.05884850025177,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318054795265198,1.0,1.0,0.0,1.0,-3.08676815032959,3.0867605209350586,7.663116775802337e-06,2.3851943016052246,0.9059227108955384,0.9059227108955384,0.0,240.7606658935547,249.0,55516.4375,0.0,2948.983642578125,1.0,280.0577087402344,283.6805725097656,294.3584899902344,297.9447937011719,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963276505470276,1.0,0.0,0.0,3.666015625,3.666039705276489,8.967717235464079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.408203125,0.0,1549.5208740234375,1895.4371337890625,0.0,3981.73876953125,0.9087114334106444,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893588304519653,0.2765462398529053,0.2553440928459167,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575419783592224,0.5468308925628662,0.5232114791870117,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566453456878662,0.546217679977417,0.3852093815803528,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488274574279785,0.3585608005523681,0.3459929525852203,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462290287017822,0.228182777762413,1.0583480596542358,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337490081787109,1.0,1.0,0.0,1.0,-3.0836517810821533,3.083644151687622,7.647994607395958e-06,2.38292932510376,0.9033107161521912,0.9033107161521912,0.0,245.0844116210937,252.0,56729.7421875,0.0,2965.335693359375,1.0,279.7580871582031,283.4594421386719,294.3487548828125,298.0286865234375,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974327564239502,1.0,0.0,0.0,3.666808843612671,3.6668331623077393,8.971599072538083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.916015625,0.0,1551.9373779296875,1895.4371337890625,0.0,4079.223388671875,0.9090187549591064,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893588304519653,0.2765462398529053,0.2553440928459167,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575419783592224,0.5468308925628662,0.5232114791870117,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566453456878662,0.546217679977417,0.3852093815803528,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488274574279785,0.3585608005523681,0.3459929525852203,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462290287017822,0.228182777762413,1.0583480596542358,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337490081787109,1.0,1.0,0.0,1.0,-3.0836517810821533,3.083644151687622,7.647994607395958e-06,2.38292932510376,0.9033107161521912,0.9033107161521912,0.0,245.0844116210937,252.0,56729.7421875,0.0,2965.335693359375,1.0,279.7580871582031,283.4594421386719,294.3487548828125,298.0286865234375,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974327564239502,1.0,0.0,0.0,3.666808843612671,3.6668331623077393,8.971599072538083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.916015625,0.0,1551.9373779296875,1895.4371337890625,0.0,4079.223388671875,0.9090187549591064,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847720146179199,0.2746622264385223,0.2539401650428772,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521959781646729,0.5431423783302307,0.5200938582420349,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535766005516052,0.5471019744873047,0.3860619068145752,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448891401290894,0.3569649755954742,0.3448231220245361,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.642753005027771,0.2270467430353164,1.0547857284545898,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349478960037231,1.0,1.0,0.0,1.0,-3.073557138442993,3.073549509048462,7.598144748044433e-06,2.375187397003174,0.8979480862617493,0.8979480862617493,0.0,249.55270385742188,255.0,57823.515625,-0.0,2968.072998046875,1.0,279.4581298828125,283.2394714355469,294.3277893066406,298.0800170898437,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831809401512146,1.0,0.0,0.0,3.658092737197876,3.658117055892944,8.928998340707039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.1748046875,0.0,1544.1053466796875,1895.4371337890625,0.0,4156.31201171875,0.9072404503822328,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847720146179199,0.2746622264385223,0.2539401650428772,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521959781646729,0.5431423783302307,0.5200938582420349,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535766005516052,0.5471019744873047,0.3860619068145752,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448891401290894,0.3569649755954742,0.3448231220245361,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.642753005027771,0.2270467430353164,1.0547857284545898,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349478960037231,1.0,1.0,0.0,1.0,-3.073557138442993,3.073549509048462,7.598144748044433e-06,2.375187397003174,0.8979480862617493,0.8979480862617493,0.0,249.55270385742188,255.0,57823.515625,-0.0,2968.072998046875,1.0,279.4581298828125,283.2394714355469,294.3277893066406,298.0800170898437,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831809401512146,1.0,0.0,0.0,3.658092737197876,3.658117055892944,8.928998340707039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.1748046875,0.0,1544.1053466796875,1895.4371337890625,0.0,4156.31201171875,0.9072404503822328,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816293001174927,0.273945152759552,0.2530451118946075,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483267426490784,0.540926992893219,0.5176417231559753,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520252108573914,0.5496647953987122,0.38752481341362,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421241998672485,0.3563087880611419,0.3439879119396209,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402195692062378,0.2264760881662368,1.051743507385254,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359229683876038,1.0,1.0,0.0,1.0,-3.066617250442505,3.0666096210479736,7.563435701740673e-06,2.3696420192718506,0.8977434635162354,0.8977434635162354,0.0,252.8047332763672,243.0,56391.1484375,-0.0,2970.885498046875,1.0,279.7421875,283.4308776855469,294.2516784667969,297.841796875,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726911783218384,1.0,0.0,0.0,3.650930404663086,3.650954246520996,8.894066354514507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.44970703125,0.0,1535.482177734375,1895.4371337890625,0.0,4064.8740234375,0.9056121110916138,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816293001174927,0.273945152759552,0.2530451118946075,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483267426490784,0.540926992893219,0.5176417231559753,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520252108573914,0.5496647953987122,0.38752481341362,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421241998672485,0.3563087880611419,0.3439879119396209,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402195692062378,0.2264760881662368,1.051743507385254,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359229683876038,1.0,1.0,0.0,1.0,-3.066617250442505,3.0666096210479736,7.563435701740673e-06,2.3696420192718506,0.8977434635162354,0.8977434635162354,0.0,252.8047332763672,243.0,56391.1484375,-0.0,2970.885498046875,1.0,279.7421875,283.4308776855469,294.2516784667969,297.841796875,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726911783218384,1.0,0.0,0.0,3.650930404663086,3.650954246520996,8.894066354514507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.44970703125,0.0,1535.482177734375,1895.4371337890625,0.0,4064.8740234375,0.9056121110916138,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825144290924072,0.2740602493286133,0.2529424428939819,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8490504622459412,0.5404359698295593,0.5169183015823364,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539430499076843,0.5515627264976501,0.3886416852474212,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430115342140198,0.3564477264881134,0.3439028263092041,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409463286399841,0.2265468686819076,1.0512022972106934,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347777843475342,1.0,1.0,0.0,1.0,-3.066211700439453,3.066204071044922,7.561347047158051e-06,2.3692917823791504,0.8992427587509155,0.8992427587509155,0.0,251.2480010986328,243.0,55201.91796875,-0.0,2961.913330078125,1.0,279.9988098144531,283.5950622558594,294.2205505371094,297.67413330078125,293.1499938964844,293.1499938964844,280.04998779296875,36069.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648785591125488,1.0,0.0,0.0,3.649783611297608,3.6498076915740967,8.888480351743056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.9375,0.0,1533.4508056640625,1895.4371337890625,0.0,3995.95263671875,0.9053253531455994,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847642660140991,0.2744113802909851,0.2530642449855804,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8512394428253174,0.5402490496635437,0.5165195465087891,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573638796806335,0.5537449717521667,0.3899998366832733,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.745170533657074,0.3568409383296966,0.3440556824207306,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6428138613700867,0.2268360406160354,1.051489233970642,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331868767738342,1.0,1.0,0.0,1.0,-3.0680365562438965,3.068028926849365,7.570218713226495e-06,2.370646953582764,0.9002866148948669,0.9002866148948669,0.0,248.03697204589844,231.0,55051.828125,-0.0,2948.846435546875,1.0,280.0418701171875,283.6427001953125,294.2374267578125,297.7251892089844,293.1499938964844,293.1499938964844,279.75,35980.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611488580703736,1.0,0.0,0.0,3.65097713470459,3.651001214981079,8.894295433492516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.3447265625,0.0,1534.1123046875,1895.4371337890625,0.0,3962.820068359375,0.9055002331733704,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898175477981567,0.2740567922592163,0.2527726292610168,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564815521240234,0.5385271310806274,0.5150259137153625,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650481700897217,0.5565094947814941,0.3920461535453796,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.750285267829895,0.3567536175251007,0.3439547419548034,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.647333562374115,0.2269093990325927,1.0511983633041382,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287153959274292,1.0,1.0,0.0,1.0,-3.067890882492065,3.067883253097534,7.56973895477131e-06,2.370634317398072,0.897628128528595,0.897628128528595,0.0,240.12008666992188,219.0,56300.3515625,-0.0,2907.103271484375,1.0,279.7578125,283.4495544433594,294.3060913085937,297.9374389648437,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969831109046936,1.0,0.0,0.0,3.647799491882324,3.6478235721588135,8.878819244273473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.36376953125,0.0,1531.529052734375,1895.4371337890625,0.0,4039.720703125,0.9048495292663574,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898175477981567,0.2740567922592163,0.2527726292610168,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564815521240234,0.5385271310806274,0.5150259137153625,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650481700897217,0.5565094947814941,0.3920461535453796,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.750285267829895,0.3567536175251007,0.3439547419548034,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.647333562374115,0.2269093990325927,1.0511983633041382,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287153959274292,1.0,1.0,0.0,1.0,-3.067890882492065,3.067883253097534,7.56973895477131e-06,2.370634317398072,0.897628128528595,0.897628128528595,0.0,240.12008666992188,219.0,56300.3515625,-0.0,2907.103271484375,1.0,279.7578125,283.4495544433594,294.3060913085937,297.9374389648437,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969831109046936,1.0,0.0,0.0,3.647799491882324,3.6478235721588135,8.878819244273473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.36376953125,0.0,1531.529052734375,1895.4371337890625,0.0,4039.720703125,0.9048495292663574,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961207985877991,0.2741611003875732,0.2522411644458771,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633098006248474,0.537357747554779,0.5132049322128296,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744958639144897,0.5600326657295227,0.3939023911952972,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.756747305393219,0.3569920063018799,0.343564510345459,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530312299728394,0.2271918356418609,1.0498911142349243,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230164170265198,1.0,1.0,0.0,1.0,-3.0652451515197754,3.0652377605438232,7.556312084489036e-06,2.36843204498291,0.8999601602554321,0.8999601602554321,0.0,230.4400177001953,207.0,55015.58984375,-0.0,2851.125732421875,1.0,280.04217529296875,283.6432189941406,294.25421142578125,297.75018310546875,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609107375144958,1.0,0.0,0.0,3.64847993850708,3.648504018783569,8.88213207872468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.41455078125,0.0,1531.171630859375,1895.4371337890625,0.0,3960.699951171875,0.9049239158630372,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961207985877991,0.2741611003875732,0.2522411644458771,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633098006248474,0.537357747554779,0.5132049322128296,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744958639144897,0.5600326657295227,0.3939023911952972,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.756747305393219,0.3569920063018799,0.343564510345459,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530312299728394,0.2271918356418609,1.0498911142349243,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230164170265198,1.0,1.0,0.0,1.0,-3.0652451515197754,3.0652377605438232,7.556312084489036e-06,2.36843204498291,0.8999601602554321,0.8999601602554321,0.0,230.4400177001953,207.0,55015.58984375,-0.0,2851.125732421875,1.0,280.04217529296875,283.6432189941406,294.25421142578125,297.75018310546875,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609107375144958,1.0,0.0,0.0,3.64847993850708,3.648504018783569,8.88213207872468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.41455078125,0.0,1531.171630859375,1895.4371337890625,0.0,3960.699951171875,0.9049239158630372,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054148316383362,0.2751643359661102,0.2525317668914795,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734662532806396,0.5373458862304688,0.5125011205673218,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874847888946533,0.5647631883621216,0.3966649770736694,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661689519882202,0.358110100030899,0.34396892786026,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614436507225037,0.228166252374649,1.051325440406799,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171746253967285,1.0,1.0,0.0,1.0,-3.070273160934448,3.070265531539917,7.580782948934939e-06,2.372175455093384,0.9050467610359192,0.9050467610359192,0.0,218.85498046875,195.0,53806.58984375,-0.0,2800.5703125,1.0,280.341796875,283.854736328125,294.2487487792969,297.6537780761719,293.1499938964844,293.1499938964844,280.04998779296875,35737.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503237009048462,1.0,0.0,0.0,3.657592058181762,3.657616138458252,8.926554073696025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.15625,0.0,1539.66064453125,1895.4371337890625,0.0,3865.878173828125,0.9068150520324708,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054148316383362,0.2751643359661102,0.2525317668914795,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734662532806396,0.5373458862304688,0.5125011205673218,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874847888946533,0.5647631883621216,0.3966649770736694,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661689519882202,0.358110100030899,0.34396892786026,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614436507225037,0.228166252374649,1.051325440406799,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171746253967285,1.0,1.0,0.0,1.0,-3.070273160934448,3.070265531539917,7.580782948934939e-06,2.372175455093384,0.9050467610359192,0.9050467610359192,0.0,218.85498046875,195.0,53806.58984375,-0.0,2800.5703125,1.0,280.341796875,283.854736328125,294.2487487792969,297.6537780761719,293.1499938964844,293.1499938964844,280.04998779296875,35737.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503237009048462,1.0,0.0,0.0,3.657592058181762,3.657616138458252,8.926554073696025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.15625,0.0,1539.66064453125,1895.4371337890625,0.0,3865.878173828125,0.9068150520324708,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146113514900208,0.2751961052417755,0.2524802684783935,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841673731803894,0.5361282229423523,0.5113680362701416,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.900941789150238,0.5680056214332581,0.3989633321762085,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761874198913574,0.3584401607513428,0.3441530764102936,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705222129821777,0.2286876738071441,1.0525392293930054,285.045166015625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111372709274292,1.0,1.0,0.0,1.0,-3.073304414749145,3.0732970237731934,7.595936494908528e-06,2.37459135055542,0.9049614071846008,0.9049614071846008,0.0,207.5198211669922,183.0,55195.43359375,-0.0,2747.1826171875,1.0,280.0577392578125,283.6607971191406,294.3265991210937,297.8837280273437,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960152506828308,1.0,0.0,0.0,3.6643786430358887,3.664402961730957,8.959710839917534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.5908203125,0.0,1548.0150146484375,1895.4371337890625,0.0,3953.9453125,0.9083752632141112,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146113514900208,0.2751961052417755,0.2524802684783935,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841673731803894,0.5361282229423523,0.5113680362701416,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.900941789150238,0.5680056214332581,0.3989633321762085,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761874198913574,0.3584401607513428,0.3441530764102936,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705222129821777,0.2286876738071441,1.0525392293930054,285.045166015625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111372709274292,1.0,1.0,0.0,1.0,-3.073304414749145,3.0732970237731934,7.595936494908528e-06,2.37459135055542,0.9049614071846008,0.9049614071846008,0.0,207.5198211669922,183.0,55195.43359375,-0.0,2747.1826171875,1.0,280.0577392578125,283.6607971191406,294.3265991210937,297.8837280273437,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960152506828308,1.0,0.0,0.0,3.6643786430358887,3.664402961730957,8.959710839917534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.5908203125,0.0,1548.0150146484375,1895.4371337890625,0.0,3953.9453125,0.9083752632141112,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184553742408752,0.2747815251350403,0.2520493566989898,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8890706300735474,0.5349662899971008,0.5102576613426208,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073144197463988,0.5690507888793945,0.3996779024600982,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808043360710144,0.3581753075122833,0.3438423275947571,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747010946273804,0.2286282926797866,1.051813006401062,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.8961486816406,1.0,0.6078344583511353,1.0,1.0,0.0,1.0,-3.0710690021514893,3.071061372756958,7.58490796215483e-06,2.3728716373443604,0.9032995700836182,0.9032995700836182,0.0,202.2105712890625,183.0,56370.46875,-0.0,2714.940185546875,1.0,279.8008117675781,283.4953308105469,294.359130859375,298.0520935058594,293.1499938964844,293.1499938964844,279.75,35944.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675301313400269,1.0,0.0,0.0,3.6652255058288574,3.665249824523926,8.963852451415733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.48583984375,0.0,1549.7530517578125,1895.4371337890625,0.0,4019.4189453125,0.9085989594459534,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.721927285194397,0.2741651535034179,0.2513667345046997,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8937010169029236,0.5335400104522705,0.5088021755218506,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137649536132812,0.5698427557945251,0.400126039981842,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7851656079292297,0.3576836287975311,0.3432593941688537,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786225438117981,0.2283802181482315,1.050102949142456,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042958498001099,1.0,1.0,0.0,1.0,-3.0662841796875,3.066276788711548,7.561269740108401e-06,2.3691651821136475,0.9020869135856628,0.9020869135856628,0.0,197.0755157470703,171.0,56501.078125,-0.0,2678.672607421875,1.0,279.75799560546875,283.4471130371094,294.3446044921875,298.00103759765625,293.1499938964844,293.1499938964844,279.45001220703125,36037.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706743359565736,1.0,0.0,0.0,3.66366457939148,3.663688898086548,8.956219517131103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.970703125,0.0,1548.70849609375,1895.4371337890625,0.0,4047.146240234375,0.9083437323570251,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290129065513611,0.2726530432701111,0.2497307807207107,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.903444230556488,0.5303053259849548,0.5055057406425476,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278674125671388,0.5710665583610535,0.4007724821567535,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942546606063843,0.3563388586044311,0.3417220711708069,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.686693549156189,0.2275525331497192,1.045060634613037,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966580510139465,1.0,1.0,0.0,1.0,-3.0532262325286865,3.053218603134156,7.496823400288122e-06,2.358999013900757,0.8966259360313416,0.8966259360313416,0.0,186.6648864746093,159.0,57688.75,-0.0,2599.021484375,1.0,279.4581604003906,283.2347106933594,294.34912109375,298.08477783203125,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979303240776062,1.0,0.0,0.0,3.653796911239624,3.653820991516113,8.908038466870494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.251953125,0.0,1539.5321044921875,1895.4371337890625,0.0,4122.6640625,0.9063022136688232,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290129065513611,0.2726530432701111,0.2497307807207107,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.903444230556488,0.5303053259849548,0.5055057406425476,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278674125671388,0.5710665583610535,0.4007724821567535,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942546606063843,0.3563388586044311,0.3417220711708069,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.686693549156189,0.2275525331497192,1.045060634613037,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966580510139465,1.0,1.0,0.0,1.0,-3.0532262325286865,3.053218603134156,7.496823400288122e-06,2.358999013900757,0.8966259360313416,0.8966259360313416,0.0,186.6648864746093,159.0,57688.75,-0.0,2599.021484375,1.0,279.4581604003906,283.2347106933594,294.34912109375,298.08477783203125,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979303240776062,1.0,0.0,0.0,3.653796911239624,3.653820991516113,8.908038466870494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.251953125,0.0,1539.5321044921875,1895.4371337890625,0.0,4122.6640625,0.9063022136688232,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387166619300842,0.272323876619339,0.2486268132925033,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175681471824646,0.5285554528236389,0.502907395362854,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460559487342834,0.5740692019462585,0.4020892679691314,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062825202941895,0.3559845685958862,0.340577483177185,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973260641098022,0.227343201637268,1.040816307067871,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887490510940552,1.0,1.0,0.0,1.0,-3.0438661575317383,3.043858528137207,7.450221801263979e-06,2.351468801498413,0.8964642286300659,0.8964642286300659,0.0,175.01344299316406,147.0,56354.43359375,0.0,2520.586669921875,1.0,279.7421569824219,283.4330139160156,294.2947082519531,297.8755798339844,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686968326568604,1.0,0.0,0.0,3.64600682258606,3.646030902862549,8.870094916346716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.7138671875,0.0,1530.12158203125,1895.4371337890625,0.0,4029.719970703125,0.9045241475105286,1.0,0.0,3.0,1.0,0.0
