time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387166619300842,0.272323876619339,0.2486268132925033,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175681471824646,0.5285554528236389,0.502907395362854,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460559487342834,0.5740692019462585,0.4020892679691314,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062825202941895,0.3559845685958862,0.340577483177185,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973260641098022,0.227343201637268,1.040816307067871,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887490510940552,1.0,1.0,0.0,1.0,-3.0438661575317383,3.043858528137207,7.450221801263979e-06,2.351468801498413,0.8964642286300659,0.8964642286300659,0.0,175.01344299316406,147.0,56354.43359375,0.0,2520.586669921875,1.0,279.7421569824219,283.4330139160156,294.2947082519531,297.8755798339844,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686968326568604,1.0,0.0,0.0,3.64600682258606,3.646030902862549,8.870094916346716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.7138671875,0.0,1530.12158203125,1895.4371337890625,0.0,4029.719970703125,0.9045241475105286,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532229423522949,0.2731642723083496,0.2486783564090728,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388596415519714,0.5283341407775879,0.5018907785415649,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688819646835328,0.5786260962486267,0.4046509861946106,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.822357177734375,0.3568351864814758,0.3406184315681457,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123957872390747,0.2280797213315963,1.040703058242798,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814002752304077,1.0,1.0,0.0,1.0,-3.0456888675689697,3.0456814765930176,7.458602340193465e-06,2.352646827697754,0.899207353591919,0.899207353591919,0.0,161.98666381835938,135.0,55131.72265625,0.0,2456.362060546875,1.0,280.041748046875,283.65216064453125,294.2997741699219,297.7859191894531,293.1499938964844,293.1499938964844,280.3500061035156,35979.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572636485099792,1.0,0.0,0.0,3.6460483074188232,3.646072387695313,8.870296710483672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.6572265625,0.0,1528.622314453125,1895.4371337890625,0.0,3928.156494140625,0.9043994545936584,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532229423522949,0.2731642723083496,0.2486783564090728,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388596415519714,0.5283341407775879,0.5018907785415649,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688819646835328,0.5786260962486267,0.4046509861946106,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.822357177734375,0.3568351864814758,0.3406184315681457,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123957872390747,0.2280797213315963,1.040703058242798,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814002752304077,1.0,1.0,0.0,1.0,-3.0456888675689697,3.0456814765930176,7.458602340193465e-06,2.352646827697754,0.899207353591919,0.899207353591919,0.0,161.98666381835938,135.0,55131.72265625,0.0,2456.362060546875,1.0,280.041748046875,283.65216064453125,294.2997741699219,297.7859191894531,293.1499938964844,293.1499938964844,280.3500061035156,35979.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572636485099792,1.0,0.0,0.0,3.6460483074188232,3.646072387695313,8.870296710483672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.6572265625,0.0,1528.622314453125,1895.4371337890625,0.0,3928.156494140625,0.9043994545936584,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722610235214233,0.2745677232742309,0.2493169456720352,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640088677406312,0.5288828015327454,0.5017129182815552,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921352863311768,0.5838928818702698,0.4077914655208587,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.84187251329422,0.3583620488643646,0.3413781821727752,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.729650616645813,0.229424700140953,1.043559432029724,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747140645980835,1.0,1.0,0.0,1.0,-3.054359674453736,3.054352045059204,7.500734682253096e-06,2.359178066253662,0.9046596884727478,0.9046596884727478,0.0,148.68438720703125,138.0,54022.61328125,0.0,2403.323486328125,1.0,280.3417663574219,283.87060546875,294.3193664550781,297.7314758300781,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472792148590088,1.0,0.0,0.0,3.655376434326172,3.655400514602661,8.915742455428699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.759765625,0.0,1537.136962890625,1895.4371337890625,0.0,3838.418212890625,0.90631765127182,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722610235214233,0.2745677232742309,0.2493169456720352,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640088677406312,0.5288828015327454,0.5017129182815552,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921352863311768,0.5838928818702698,0.4077914655208587,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.84187251329422,0.3583620488643646,0.3413781821727752,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.729650616645813,0.229424700140953,1.043559432029724,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747140645980835,1.0,1.0,0.0,1.0,-3.054359674453736,3.054352045059204,7.500734682253096e-06,2.359178066253662,0.9046596884727478,0.9046596884727478,0.0,148.68438720703125,138.0,54022.61328125,0.0,2403.323486328125,1.0,280.3417663574219,283.87060546875,294.3193664550781,297.7314758300781,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472792148590088,1.0,0.0,0.0,3.655376434326172,3.655400514602661,8.915742455428699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.759765625,0.0,1537.136962890625,1895.4371337890625,0.0,3838.418212890625,0.90631765127182,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790239453315735,0.2749294638633728,0.2497079670429229,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9717317223548888,0.5287482142448425,0.5017096400260925,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.998954713344574,0.5859708786010742,0.4091989994049072,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487827777862549,0.3588729798793793,0.3418908417224884,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7355960607528687,0.2299713790416717,1.0458101034164429,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.11114501953125,1.0,0.5734065771102905,1.0,1.0,0.0,1.0,-3.0598530769348145,3.0598456859588623,7.527802608819911e-06,2.3634471893310547,0.9046751260757446,0.9046751260757446,0.0,144.80970764160156,138.0,55267.6171875,0.0,2393.31103515625,1.0,280.0984191894531,283.7246398925781,294.39520263671875,297.9804382324219,293.1499938964844,293.1499938964844,280.04998779296875,35764.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539302587509156,1.0,0.0,0.0,3.660138368606568,3.6601624488830566,8.938986866269261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.77587890625,0.0,1542.7093505859375,1895.4371337890625,0.0,3898.299072265625,0.9073532223701476,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813671827316284,0.2748377323150635,0.2497378885746002,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9741132259368896,0.528058648109436,0.5012181997299194,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876770615577698,0.4074707925319671,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513175249099731,0.3589611053466797,0.3420843183994293,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378860712051392,0.2302107363939285,1.047209858894348,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724895000457764,1.0,1.0,0.0,1.0,-3.059117555618286,3.059109926223755,7.524350621679332e-06,2.36294937133789,0.9050025939941406,0.9050025939941406,0.0,143.35655212402344,141.0,55475.5625,0.0,2384.376220703125,1.0,280.0576171875,283.68023681640625,294.4067077636719,297.9795227050781,293.1499938964844,293.1499938964844,279.75,35814.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579440355300904,1.0,0.0,0.0,3.663067579269409,3.6630916595458975,8.953300607572601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.064453125,0.0,1546.361083984375,1895.4371337890625,0.0,3934.237548828125,0.9080666899681092,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812645435333252,0.2739104628562927,0.2491059154272079,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736064672470092,0.5257476568222046,0.4993165731430053,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907282829284668,0.4066097438335418,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516280055046082,0.3583492040634155,0.3417353332042694,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384198307991028,0.2300584763288498,1.047396183013916,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716937184333801,1.0,1.0,0.0,1.0,-3.054863214492798,3.0548555850982666,7.503114375140285e-06,2.359527587890625,0.9025796055793762,0.9025796055793762,0.0,142.82786560058594,144.0,56840.00390625,0.0,2373.7255859375,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.1043395996094,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689414501190186,1.0,0.0,0.0,3.663661241531372,3.663685321807861,8.956201895671256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.0341796875,0.0,1548.43212890625,1895.4371337890625,0.0,4031.878173828125,0.908319652080536,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812645435333252,0.2739104628562927,0.2491059154272079,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736064672470092,0.5257476568222046,0.4993165731430053,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907282829284668,0.4066097438335418,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516280055046082,0.3583492040634155,0.3417353332042694,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384198307991028,0.2300584763288498,1.047396183013916,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716937184333801,1.0,1.0,0.0,1.0,-3.054863214492798,3.0548555850982666,7.503114375140285e-06,2.359527587890625,0.9025796055793762,0.9025796055793762,0.0,142.82786560058594,144.0,56840.00390625,0.0,2373.7255859375,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.1043395996094,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689414501190186,1.0,0.0,0.0,3.663661241531372,3.663685321807861,8.956201895671256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.0341796875,0.0,1548.43212890625,1895.4371337890625,0.0,4031.878173828125,0.908319652080536,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778847217559814,0.2724511623382568,0.2479463070631027,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694479703903198,0.522753894329071,0.4966933727264404,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923942923545837,0.4099004864692688,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486186861991882,0.3570979833602905,0.3407368957996368,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360374331474304,0.2293231040239334,1.0449315309524536,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717748999595642,1.0,1.0,0.0,1.0,-3.0501084327697754,3.0501010417938232,7.479450687242206e-06,2.355717897415161,0.8977182507514954,0.8977182507514954,0.0,143.9452667236328,147.0,58145.4453125,0.0,2370.76171875,1.0,279.4581604003906,283.2621459960937,294.4353942871094,298.1973876953125,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780510067939758,1.0,0.0,0.0,3.655642509460449,3.6556668281555176,8.91704075911548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.92236328125,0.0,1541.2071533203125,1895.4371337890625,0.0,4111.7587890625,0.9066818356513976,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778847217559814,0.2724511623382568,0.2479463070631027,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694479703903198,0.522753894329071,0.4966933727264404,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923942923545837,0.4099004864692688,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486186861991882,0.3570979833602905,0.3407368957996368,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360374331474304,0.2293231040239334,1.0449315309524536,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717748999595642,1.0,1.0,0.0,1.0,-3.0501084327697754,3.0501010417938232,7.479450687242206e-06,2.355717897415161,0.8977182507514954,0.8977182507514954,0.0,143.9452667236328,147.0,58145.4453125,0.0,2370.76171875,1.0,279.4581604003906,283.2621459960937,294.4353942871094,298.1973876953125,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780510067939758,1.0,0.0,0.0,3.655642509460449,3.6556668281555176,8.91704075911548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.92236328125,0.0,1541.2071533203125,1895.4371337890625,0.0,4111.7587890625,0.9066818356513976,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747994065284729,0.2721089422702789,0.2473283857107162,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652495384216307,0.5211727023124695,0.4947789311408996,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950437188148499,0.4135880172252655,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456578850746155,0.3567930459976196,0.3401555716991424,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335812449455261,0.2291336208581924,1.0432610511779783,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725260972976685,1.0,1.0,0.0,1.0,-3.048781156539917,3.0487735271453857,7.472377092199167e-06,2.354454278945923,0.8982788920402527,0.8982788920402527,0.0,145.41114807128906,150.0,56919.09375,0.0,2375.943603515625,1.0,279.7421875,283.46551513671875,294.38311767578125,297.9980773925781,293.1499938964844,293.1499938964844,280.04998779296875,36120.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683184027671814,1.0,0.0,0.0,3.650276899337769,3.650300979614258,8.89088369149249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.98193359375,0.0,1534.3782958984375,1895.4371337890625,0.0,4026.38037109375,0.9054349064826964,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747994065284729,0.2721089422702789,0.2473283857107162,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652495384216307,0.5211727023124695,0.4947789311408996,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950437188148499,0.4135880172252655,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456578850746155,0.3567930459976196,0.3401555716991424,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335812449455261,0.2291336208581924,1.0432610511779783,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725260972976685,1.0,1.0,0.0,1.0,-3.048781156539917,3.0487735271453857,7.472377092199167e-06,2.354454278945923,0.8982788920402527,0.8982788920402527,0.0,145.41114807128906,150.0,56919.09375,0.0,2375.943603515625,1.0,279.7421875,283.46551513671875,294.38311767578125,297.9980773925781,293.1499938964844,293.1499938964844,280.04998779296875,36120.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683184027671814,1.0,0.0,0.0,3.650276899337769,3.650300979614258,8.89088369149249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.98193359375,0.0,1534.3782958984375,1895.4371337890625,0.0,4026.38037109375,0.9054349064826964,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738502025604248,0.2728513181209564,0.2478363364934921,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631458520889282,0.5210269689559937,0.4944071471691131,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994775295257568,0.4159964621067047,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446029424667358,0.3576306402683258,0.3407529294490814,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328041195869446,0.2298121899366378,1.0455985069274902,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.574165403842926,1.0,1.0,0.0,1.0,-3.055360794067383,3.055353164672852,7.504200311814202e-06,2.3593404293060303,0.9017469882965088,0.9017469882965088,0.0,146.62452697753906,153.0,55751.3515625,0.0,2394.446533203125,1.0,280.0417785644531,283.68585205078125,294.3868408203125,297.9122619628906,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957878351211548,1.0,0.0,0.0,3.653010129928589,3.653034210205078,8.904202672965766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.1376953125,0.0,1535.8253173828125,1895.4371337890625,0.0,3933.65087890625,0.9059072732925416,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738502025604248,0.2728513181209564,0.2478363364934921,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631458520889282,0.5210269689559937,0.4944071471691131,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994775295257568,0.4159964621067047,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446029424667358,0.3576306402683258,0.3407529294490814,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328041195869446,0.2298121899366378,1.0455985069274902,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.574165403842926,1.0,1.0,0.0,1.0,-3.055360794067383,3.055353164672852,7.504200311814202e-06,2.3593404293060303,0.9017469882965088,0.9017469882965088,0.0,146.62452697753906,153.0,55751.3515625,0.0,2394.446533203125,1.0,280.0417785644531,283.68585205078125,294.3868408203125,297.9122619628906,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957878351211548,1.0,0.0,0.0,3.653010129928589,3.653034210205078,8.904202672965766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.1376953125,0.0,1535.8253173828125,1895.4371337890625,0.0,3933.65087890625,0.9059072732925416,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733021378517151,0.272969901561737,0.2481614500284195,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9619761109352112,0.5206654071807861,0.4943418502807617,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.6013650298118591,0.4174270927906036,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.844031572341919,0.3578921556472778,0.3411888182163238,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324336171150208,0.2300959080457687,1.0474473237991333,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752625465393066,1.0,1.0,0.0,1.0,-3.060141563415528,3.060133934020996,7.527643447247101e-06,2.363007068634033,0.9007738828659058,0.9007738828659058,0.0,147.39712524414062,153.0,56956.67578125,0.0,2407.362060546875,1.0,279.79852294921875,283.5408935546875,294.4576110839844,298.1539611816406,293.1499938964844,293.1499938964844,279.75,35953.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639967083930968,1.0,0.0,0.0,3.654172658920288,3.654196739196777,8.909871098694566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.650390625,0.0,1537.4696044921875,1895.4371337890625,0.0,3988.132080078125,0.9061456322669984,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716037034988403,0.2726996839046478,0.2480955272912979,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9595031142234802,0.5198221802711487,0.4937698543071747,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.602554976940155,0.4197563230991363,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424282670021057,0.3577960431575775,0.3412758708000183,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311995029449463,0.2301295548677444,1.0482631921768188,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763798952102661,1.0,1.0,0.0,1.0,-3.0632636547088623,3.063256025314331,7.543010269728256e-06,2.365417242050171,0.9001727104187012,0.9001727104187012,0.0,148.59841918945312,156.0,57173.703125,0.0,2419.455810546875,1.0,279.7576599121094,283.5002746582031,294.46630859375,298.1477355957031,293.1499938964844,293.1499938964844,279.45001220703125,36011.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675586223602296,1.0,0.0,0.0,3.653358459472656,3.6533825397491455,8.905901154321327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.076171875,0.0,1536.9932861328125,1895.4371337890625,0.0,4019.67041015625,0.9060293436050416,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.76546710729599,0.2715129852294922,0.2473603785037994,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509931206703186,0.5173105597496033,0.4918131828308105,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963085055351256,0.6037049889564514,0.4223570227622986,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365586996078491,0.3569254875183105,0.3408140540122986,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.726377546787262,0.2296498566865921,1.047636866569519,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782964825630188,1.0,1.0,0.0,1.0,-3.061849594116211,3.061842203140259,7.5361444942245726e-06,2.364366054534912,0.8959704637527466,0.8959704637527466,0.0,152.22845458984375,159.0,58496.6484375,0.0,2435.775146484375,1.0,279.4582214355469,283.2952880859375,294.4832763671875,298.267333984375,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97797828912735,1.0,0.0,0.0,3.6463027000427246,3.6463265419006334,8.871533623278083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.98974609375,0.0,1530.612060546875,1895.4371337890625,0.0,4111.125,0.904578685760498,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.76546710729599,0.2715129852294922,0.2473603785037994,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509931206703186,0.5173105597496033,0.4918131828308105,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963085055351256,0.6037049889564514,0.4223570227622986,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365586996078491,0.3569254875183105,0.3408140540122986,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.726377546787262,0.2296498566865921,1.047636866569519,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782964825630188,1.0,1.0,0.0,1.0,-3.061849594116211,3.061842203140259,7.5361444942245726e-06,2.364366054534912,0.8959704637527466,0.8959704637527466,0.0,152.22845458984375,159.0,58496.6484375,0.0,2435.775146484375,1.0,279.4582214355469,283.2952880859375,294.4832763671875,298.267333984375,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97797828912735,1.0,0.0,0.0,3.6463027000427246,3.6463265419006334,8.871533623278083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.98974609375,0.0,1530.612060546875,1895.4371337890625,0.0,4111.125,0.904578685760498,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604666948318481,0.2712169289588928,0.2468841820955276,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435119032859802,0.5158992409706116,0.4901817142963409,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.992825210094452,0.6066186428070068,0.4240191578865051,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316558599472046,0.356762945652008,0.3404792547225952,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221968173980713,0.2295605838298797,1.0468741655349731,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799553990364075,1.0,1.0,0.0,1.0,-3.059991836547852,3.0599842071533203,7.526393801526865e-06,2.362675905227661,0.8970260620117188,0.8970260620117188,0.0,155.4191131591797,162.0,57227.765625,0.0,2448.956298828125,1.0,279.7421264648437,283.4939270019531,294.424072265625,298.06170654296875,293.1499938964844,293.1499938964844,280.04998779296875,36079.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692107439041138,1.0,0.0,0.0,3.642449378967285,3.6424734592437744,8.85279405338224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.37939453125,0.0,1525.381591796875,1895.4371337890625,0.0,4034.2529296875,0.9036576747894288,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604666948318481,0.2712169289588928,0.2468841820955276,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435119032859802,0.5158992409706116,0.4901817142963409,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.992825210094452,0.6066186428070068,0.4240191578865051,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316558599472046,0.356762945652008,0.3404792547225952,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221968173980713,0.2295605838298797,1.0468741655349731,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799553990364075,1.0,1.0,0.0,1.0,-3.059991836547852,3.0599842071533203,7.526393801526865e-06,2.362675905227661,0.8970260620117188,0.8970260620117188,0.0,155.4191131591797,162.0,57227.765625,0.0,2448.956298828125,1.0,279.7421264648437,283.4939270019531,294.424072265625,298.06170654296875,293.1499938964844,293.1499938964844,280.04998779296875,36079.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692107439041138,1.0,0.0,0.0,3.642449378967285,3.6424734592437744,8.85279405338224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.37939453125,0.0,1525.381591796875,1895.4371337890625,0.0,4034.2529296875,0.9036576747894288,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588102221488953,0.2719453573226928,0.2474149614572525,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401710033416748,0.5158188939094543,0.4899162948131561,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923250079154968,0.6110318303108215,0.4269254207611084,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299086689949036,0.3576500713825226,0.3411670625209808,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207902073860168,0.2302743643522262,1.049560546875,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.582171618938446,1.0,1.0,0.0,1.0,-3.067852735519409,3.067845106124878,7.564703082607593e-06,2.3685736656188965,0.9009335041046144,0.9009335041046144,0.0,157.38568115234375,165.0,56030.80859375,0.0,2474.0322265625,1.0,280.0417175292969,283.7103881835937,294.4178771972656,297.9643249511719,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95933336019516,1.0,0.0,0.0,3.646914482116699,3.646938562393189,8.874511649992201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.869140625,0.0,1528.7003173828125,1895.4371337890625,0.0,3946.64111328125,0.9045116901397704,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588102221488953,0.2719453573226928,0.2474149614572525,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401710033416748,0.5158188939094543,0.4899162948131561,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923250079154968,0.6110318303108215,0.4269254207611084,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299086689949036,0.3576500713825226,0.3411670625209808,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207902073860168,0.2302743643522262,1.049560546875,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.582171618938446,1.0,1.0,0.0,1.0,-3.067852735519409,3.067845106124878,7.564703082607593e-06,2.3685736656188965,0.9009335041046144,0.9009335041046144,0.0,157.38568115234375,165.0,56030.80859375,0.0,2474.0322265625,1.0,280.0417175292969,283.7103881835937,294.4178771972656,297.9643249511719,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95933336019516,1.0,0.0,0.0,3.646914482116699,3.646938562393189,8.874511649992201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.869140625,0.0,1528.7003173828125,1895.4371337890625,0.0,3946.64111328125,0.9045116901397704,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558653950691223,0.2717441618442535,0.2476712018251419,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350814819335938,0.5146363377571106,0.4893433749675751,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904337525367736,0.6138150095939636,0.429347276687622,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270071148872375,0.3578128218650818,0.3417337834835052,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184546589851379,0.2305750101804733,1.0523719787597656,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846268534660339,1.0,1.0,0.0,1.0,-3.0744564533233643,3.074448823928833,7.597496278322069e-06,2.373752355575561,0.8997120261192322,0.8997120261192322,0.0,160.15191650390625,168.0,57394.09375,0.0,2501.01904296875,1.0,279.7578125,283.5199584960937,294.48602294921875,298.1861877441406,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692580699920654,1.0,0.0,0.0,3.648956060409546,3.648979902267456,8.884450153345824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.64111328125,0.0,1531.759521484375,1895.4371337890625,0.0,4034.67041015625,0.9050123691558838,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558653950691223,0.2717441618442535,0.2476712018251419,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350814819335938,0.5146363377571106,0.4893433749675751,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904337525367736,0.6138150095939636,0.429347276687622,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270071148872375,0.3578128218650818,0.3417337834835052,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184546589851379,0.2305750101804733,1.0523719787597656,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846268534660339,1.0,1.0,0.0,1.0,-3.0744564533233643,3.074448823928833,7.597496278322069e-06,2.373752355575561,0.8997120261192322,0.8997120261192322,0.0,160.15191650390625,168.0,57394.09375,0.0,2501.01904296875,1.0,279.7578125,283.5199584960937,294.48602294921875,298.1861877441406,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692580699920654,1.0,0.0,0.0,3.648956060409546,3.648979902267456,8.884450153345824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.64111328125,0.0,1531.759521484375,1895.4371337890625,0.0,4034.67041015625,0.9050123691558838,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.753597617149353,0.2716573178768158,0.2475202232599258,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.931467831134796,0.5140595436096191,0.4886937141418457,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9886890053749084,0.6153041124343872,0.4302376508712768,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247904181480408,0.3578681349754333,0.3417381048202514,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165648937225342,0.2306752949953079,1.0528233051300049,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.5857195854187012,1.0,1.0,0.0,1.0,-3.075109004974365,3.075101375579834,7.6005644586985e-06,2.374190092086792,0.9017601609230042,0.9017601609230042,0.0,161.8785400390625,168.0,56288.94140625,0.0,2511.3193359375,1.0,280.0013122558594,283.668701171875,294.431640625,297.9762878417969,293.1499938964844,293.1499938964844,280.04998779296875,35890.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964307427406311,1.0,0.0,0.0,3.650913953781128,3.650938034057617,8.893987342162291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.0693359375,0.0,1533.362548828125,1895.4371337890625,0.0,3990.888427734375,0.9054484367370604,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522791624069214,0.2718753218650818,0.2476605027914047,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.929099142551422,0.5138620138168335,0.4884247183799743,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878716468811036,0.6172485947608948,0.4315087795257568,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234513401985168,0.3582027852535248,0.3420005440711975,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154405117034912,0.2309700101613998,1.0540246963500977,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.5869075059890747,1.0,1.0,0.0,1.0,-3.078237533569336,3.0782299041748047,7.615843514940934e-06,2.3765244483947754,0.9034700989723206,0.9034700989723206,0.0,163.1987762451172,171.0,56175.921875,0.0,2524.214111328125,1.0,280.04229736328125,283.7127685546875,294.42999267578125,298.0008239746094,293.1499938964844,293.1499938964844,279.75,35809.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618619084358216,1.0,0.0,0.0,3.6552252769470215,3.655249357223511,8.915005196286074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.8876953125,0.0,1537.560791015625,1895.4371337890625,0.0,3969.165283203125,0.90632963180542,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486581802368164,0.2713877558708191,0.247627705335617,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230330586433412,0.5123490691184998,0.487495094537735,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.985077977180481,0.6195381879806519,0.433550089597702,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198285698890686,0.3580769598484039,0.3422740399837494,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123181223869324,0.2310307472944259,1.0557656288146973,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892230868339539,1.0,1.0,0.0,1.0,-3.0819666385650635,3.081959009170532,7.634501344000455e-06,2.3794846534729004,0.9021613001823424,0.9021613001823424,0.0,166.3984832763672,174.0,57475.16015625,0.0,2548.154052734375,1.0,279.7577819824219,283.5159606933594,294.4768371582031,298.1877746582031,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714747667312622,1.0,0.0,0.0,3.658274173736572,3.6582982540130615,8.929883392738702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.16015625,0.0,1541.947509765625,1895.4371337890625,0.0,4054.1875,0.9070756435394288,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486581802368164,0.2713877558708191,0.247627705335617,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230330586433412,0.5123490691184998,0.487495094537735,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.985077977180481,0.6195381879806519,0.433550089597702,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198285698890686,0.3580769598484039,0.3422740399837494,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123181223869324,0.2310307472944259,1.0557656288146973,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892230868339539,1.0,1.0,0.0,1.0,-3.0819666385650635,3.081959009170532,7.634501344000455e-06,2.3794846534729004,0.9021613001823424,0.9021613001823424,0.0,166.3984832763672,174.0,57475.16015625,0.0,2548.154052734375,1.0,279.7577819824219,283.5159606933594,294.4768371582031,298.1877746582031,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714747667312622,1.0,0.0,0.0,3.658274173736572,3.6582982540130615,8.929883392738702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.16015625,0.0,1541.947509765625,1895.4371337890625,0.0,4054.1875,0.9070756435394288,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428604960441589,0.269945353269577,0.2466766238212585,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141641855239868,0.5096401572227478,0.4853624701499939,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.979770302772522,0.6203786730766296,0.4344595670700073,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.813970148563385,0.3569847643375397,0.3416179716587066,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069002985954285,0.2303298115730285,1.0542337894439695,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909274220466614,1.0,1.0,0.0,1.0,-3.076730251312256,3.0767226219177246,7.608688520122087e-06,2.3754866123199463,0.8979905247688293,0.8979905247688293,0.0,170.5668182373047,177.0,58655.4296875,0.0,2559.999267578125,1.0,279.45819091796875,283.2992858886719,294.4721984863281,298.2743225097656,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815879464149476,1.0,0.0,0.0,3.652955293655396,3.6529793739318848,8.903935508897121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.97119140625,0.0,1537.67919921875,1895.4371337890625,0.0,4142.51171875,0.9060313105583192,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428604960441589,0.269945353269577,0.2466766238212585,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141641855239868,0.5096401572227478,0.4853624701499939,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.979770302772522,0.6203786730766296,0.4344595670700073,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.813970148563385,0.3569847643375397,0.3416179716587066,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069002985954285,0.2303298115730285,1.0542337894439695,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909274220466614,1.0,1.0,0.0,1.0,-3.076730251312256,3.0767226219177246,7.608688520122087e-06,2.3754866123199463,0.8979905247688293,0.8979905247688293,0.0,170.5668182373047,177.0,58655.4296875,0.0,2559.999267578125,1.0,279.45819091796875,283.2992858886719,294.4721984863281,298.2743225097656,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815879464149476,1.0,0.0,0.0,3.652955293655396,3.6529793739318848,8.903935508897121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.97119140625,0.0,1537.67919921875,1895.4371337890625,0.0,4142.51171875,0.9060313105583192,1.0,0.0,3.0,1.0,0.0
