time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385658025741577,0.269427627325058,0.2460049241781234,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075623750686646,0.5080539584159851,0.4835749864578247,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759787321090698,0.622741162776947,0.4357899129390716,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093978762626648,0.3566398024559021,0.3411131203174591,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025957703590393,0.2300542145967483,1.052646279335022,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.92108154296875,1.0,0.5923635363578796,1.0,1.0,0.0,1.0,-3.0728461742401123,3.072838544845581,7.589079359604511e-06,2.3723161220550537,0.8989032506942749,0.8989032506942749,0.0,173.8706512451172,180.0,57238.7265625,0.0,2569.880859375,1.0,279.7421875,283.4877319335937,294.3927917480469,298.03936767578125,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728241562843324,1.0,0.0,0.0,3.649879217147827,3.649903297424317,8.888946467777714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.4091796875,0.0,1533.49365234375,1895.4371337890625,0.0,4066.041015625,0.905302345752716,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385658025741577,0.269427627325058,0.2460049241781234,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075623750686646,0.5080539584159851,0.4835749864578247,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759787321090698,0.622741162776947,0.4357899129390716,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093978762626648,0.3566398024559021,0.3411131203174591,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025957703590393,0.2300542145967483,1.052646279335022,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.92108154296875,1.0,0.5923635363578796,1.0,1.0,0.0,1.0,-3.0728461742401123,3.072838544845581,7.589079359604511e-06,2.3723161220550537,0.8989032506942749,0.8989032506942749,0.0,173.8706512451172,180.0,57238.7265625,0.0,2569.880859375,1.0,279.7421875,283.4877319335937,294.3927917480469,298.03936767578125,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728241562843324,1.0,0.0,0.0,3.649879217147827,3.649903297424317,8.888946467777714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.4091796875,0.0,1533.49365234375,1895.4371337890625,0.0,4066.041015625,0.905302345752716,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370245456695557,0.2699345648288727,0.2463455200195312,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.904646098613739,0.5077807903289795,0.483141154050827,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752113819122314,0.6264119148254395,0.4382258653640747,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076279163360596,0.3573414087295532,0.3416373133659363,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010332345962524,0.230587899684906,1.0545587539672852,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943180322647095,1.0,1.0,0.0,1.0,-3.0785839557647705,3.07857632637024,7.617255050718086e-06,2.3766655921936035,0.902458906173706,0.902458906173706,0.0,175.92227172851562,183.0,55876.5078125,0.0,2591.7021484375,1.0,280.0417785644531,283.6938171386719,294.3635559082031,297.90948486328125,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963026762008667,1.0,0.0,0.0,3.654133319854736,3.6541574001312256,8.909679536373005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.3271484375,0.0,1536.7894287109375,1895.4371337890625,0.0,3979.520263671875,0.9061284065246582,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370245456695557,0.2699345648288727,0.2463455200195312,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.904646098613739,0.5077807903289795,0.483141154050827,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752113819122314,0.6264119148254395,0.4382258653640747,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076279163360596,0.3573414087295532,0.3416373133659363,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010332345962524,0.230587899684906,1.0545587539672852,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943180322647095,1.0,1.0,0.0,1.0,-3.0785839557647705,3.07857632637024,7.617255050718086e-06,2.3766655921936035,0.902458906173706,0.902458906173706,0.0,175.92227172851562,183.0,55876.5078125,0.0,2591.7021484375,1.0,280.0417785644531,283.6938171386719,294.3635559082031,297.90948486328125,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963026762008667,1.0,0.0,0.0,3.654133319854736,3.6541574001312256,8.909679536373005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.3271484375,0.0,1536.7894287109375,1895.4371337890625,0.0,3979.520263671875,0.9061284065246582,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.736253559589386,0.269919604063034,0.246571347117424,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9032120108604432,0.5073363184928894,0.4830174744129181,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9747123122215272,0.6276333928108215,0.4393897950649261,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067541718482971,0.3575035035610199,0.3420059084892273,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003295421600342,0.2307765334844589,1.0560969114303589,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954566597938538,1.0,1.0,0.0,1.0,-3.0824036598205566,3.0823960304260254,7.6363712651073e-06,2.3796987533569336,0.9014241695404052,0.9014241695404052,0.0,177.05929565429688,183.0,56978.16015625,0.0,2605.059326171875,1.0,279.7984924316406,283.54168701171875,294.4160461425781,298.1271667480469,293.1499938964844,293.1499938964844,279.75,35927.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692968130111694,1.0,0.0,0.0,3.655719518661499,3.655743598937988,8.917415925679961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.2783203125,0.0,1538.995361328125,1895.4371337890625,0.0,4035.011474609375,0.9064695835113524,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344209551811218,0.2694960832595825,0.2464013248682022,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9005221724510193,0.5063929557800293,0.4823862910270691,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728794097900392,0.6281957626342773,0.4400032758712768,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047374486923218,0.3572835922241211,0.3420131206512451,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986109018325806,0.2306952327489853,1.056559920310974,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964686274528503,1.0,1.0,0.0,1.0,-3.082750082015991,3.08274245262146,7.638322131242603e-06,2.380064010620117,0.9006601572036743,0.9006601572036743,0.0,178.77427673339844,186.0,57060.73046875,0.0,2614.744384765625,1.0,279.7576599121094,283.49237060546875,294.4061584472656,298.0950927734375,293.1499938964844,293.1499938964844,279.45001220703125,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972992777824402,1.0,0.0,0.0,3.655061006546021,3.6550850868225098,8.914203135645948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.0908203125,0.0,1538.7979736328125,1895.4371337890625,0.0,4067.520751953125,0.9063968062400818,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293267250061035,0.2679595947265625,0.2453896552324295,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934552073478699,0.5036316514015198,0.4802360832691192,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673563838005066,0.6282699108123779,0.440414547920227,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991019487380981,0.3561134338378906,0.3413111865520477,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.69366055727005,0.2299539744853973,1.0549302101135254,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.598020613193512,1.0,1.0,0.0,1.0,-3.0766491889953613,3.07664155960083,7.608442956552608e-06,2.3754892349243164,0.8958455920219421,0.8958455920219421,0.0,182.89210510253903,189.0,58101.61328125,0.0,2624.535400390625,1.0,279.4582214355469,283.2694091796875,294.3833312988281,298.15777587890625,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983559548854828,1.0,0.0,0.0,3.647294759750366,3.647318840026856,8.87636190327612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.681640625,0.0,1531.8817138671875,1895.4371337890625,0.0,4159.5869140625,0.904810667037964,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293267250061035,0.2679595947265625,0.2453896552324295,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934552073478699,0.5036316514015198,0.4802360832691192,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673563838005066,0.6282699108123779,0.440414547920227,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991019487380981,0.3561134338378906,0.3413111865520477,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.69366055727005,0.2299539744853973,1.0549302101135254,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.598020613193512,1.0,1.0,0.0,1.0,-3.0766491889953613,3.07664155960083,7.608442956552608e-06,2.3754892349243164,0.8958455920219421,0.8958455920219421,0.0,182.89210510253903,189.0,58101.61328125,0.0,2624.535400390625,1.0,279.4582214355469,283.2694091796875,294.3833312988281,298.15777587890625,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983559548854828,1.0,0.0,0.0,3.647294759750366,3.647318840026856,8.87636190327612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.681640625,0.0,1531.8817138671875,1895.4371337890625,0.0,4159.5869140625,0.904810667037964,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252991795539856,0.2672792971134186,0.2445891499519348,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877592086791992,0.5018916130065918,0.4783299267292022,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631460309028624,0.6297931671142578,0.4411756098270416,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945825457572937,0.3556089699268341,0.3406776487827301,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895923018455505,0.2295814156532287,1.052987575531006,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992759466171265,1.0,1.0,0.0,1.0,-3.071202039718628,3.0711944103240967,7.581325917271897e-06,2.371199607849121,0.8959445953369141,0.8959445953369141,0.0,186.2463531494141,192.0,56531.16015625,0.0,2631.564697265625,1.0,279.7421264648437,283.4504699707031,294.2811889648437,297.8916015625,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749324917793274,1.0,0.0,0.0,3.641331195831299,3.641355276107788,8.847359822539147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.30712890625,0.0,1524.591064453125,1895.4371337890625,0.0,4084.520263671875,0.9034438133239746,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252991795539856,0.2672792971134186,0.2445891499519348,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877592086791992,0.5018916130065918,0.4783299267292022,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631460309028624,0.6297931671142578,0.4411756098270416,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945825457572937,0.3556089699268341,0.3406776487827301,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895923018455505,0.2295814156532287,1.052987575531006,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992759466171265,1.0,1.0,0.0,1.0,-3.071202039718628,3.0711944103240967,7.581325917271897e-06,2.371199607849121,0.8959445953369141,0.8959445953369141,0.0,186.2463531494141,192.0,56531.16015625,0.0,2631.564697265625,1.0,279.7421264648437,283.4504699707031,294.2811889648437,297.8916015625,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749324917793274,1.0,0.0,0.0,3.641331195831299,3.641355276107788,8.847359822539147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.30712890625,0.0,1524.591064453125,1895.4371337890625,0.0,4084.520263671875,0.9034438133239746,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234483361244202,0.2674191296100616,0.2446800619363784,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847037553787231,0.5012369751930237,0.4776257574558258,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616481065750122,0.6324885487556458,0.4429773092269897,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924407124519348,0.3559289574623108,0.3409299552440643,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876926422119141,0.2297941297292709,1.0538970232009888,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009562611579895,1.0,1.0,0.0,1.0,-3.0740222930908203,3.074014663696289,7.595313036290463e-06,2.373400926589966,0.8985218405723572,0.8985218405723572,0.0,188.5120391845703,195.0,55013.85546875,-0.0,2648.927978515625,1.0,280.04168701171875,283.6494445800781,294.2302551269531,297.72930908203125,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646467566490172,1.0,0.0,0.0,3.6422438621521,3.6422677040100098,8.851794746078667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.81591796875,0.0,1524.255126953125,1895.4371337890625,0.0,3993.897705078125,0.9035298824310304,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234483361244202,0.2674191296100616,0.2446800619363784,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847037553787231,0.5012369751930237,0.4776257574558258,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616481065750122,0.6324885487556458,0.4429773092269897,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924407124519348,0.3559289574623108,0.3409299552440643,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876926422119141,0.2297941297292709,1.0538970232009888,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009562611579895,1.0,1.0,0.0,1.0,-3.0740222930908203,3.074014663696289,7.595313036290463e-06,2.373400926589966,0.8985218405723572,0.8985218405723572,0.0,188.5120391845703,195.0,55013.85546875,-0.0,2648.927978515625,1.0,280.04168701171875,283.6494445800781,294.2302551269531,297.72930908203125,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646467566490172,1.0,0.0,0.0,3.6422438621521,3.6422677040100098,8.851794746078667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.81591796875,0.0,1524.255126953125,1895.4371337890625,0.0,3993.897705078125,0.9035298824310304,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219693064689636,0.2677787542343139,0.2450393140316009,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821204304695129,0.5009523630142212,0.4773683845996856,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605278968811036,0.6354474425315857,0.4450487792491913,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.790734052658081,0.3565367460250854,0.3415254056453705,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862025856971741,0.2302103787660598,1.0559438467025757,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030040383338928,1.0,1.0,0.0,1.0,-3.079809665679932,3.0798020362854004,7.6241294664214365e-06,2.377948760986328,0.9033536911010742,0.9033536911010742,0.0,190.79153442382807,198.0,53572.2109375,-0.0,2672.194580078125,1.0,280.3417358398437,283.8465881347656,294.1949768066406,297.598876953125,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547919034957886,1.0,0.0,0.0,3.6510961055755615,3.651119947433472,8.894874099496519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.890625,0.0,1532.4940185546875,1895.4371337890625,0.0,3906.027099609375,0.9053651690483092,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219693064689636,0.2677787542343139,0.2450393140316009,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821204304695129,0.5009523630142212,0.4773683845996856,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605278968811036,0.6354474425315857,0.4450487792491913,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.790734052658081,0.3565367460250854,0.3415254056453705,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862025856971741,0.2302103787660598,1.0559438467025757,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030040383338928,1.0,1.0,0.0,1.0,-3.079809665679932,3.0798020362854004,7.6241294664214365e-06,2.377948760986328,0.9033536911010742,0.9033536911010742,0.0,190.79153442382807,198.0,53572.2109375,-0.0,2672.194580078125,1.0,280.3417358398437,283.8465881347656,294.1949768066406,297.598876953125,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547919034957886,1.0,0.0,0.0,3.6510961055755615,3.651119947433472,8.894874099496519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.890625,0.0,1532.4940185546875,1895.4371337890625,0.0,3906.027099609375,0.9053651690483092,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208771705627441,0.2675438523292541,0.2451178580522537,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804265856742859,0.5003264546394348,0.4771333932876587,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.959450900554657,0.636175811290741,0.4459110200405121,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895209789276123,0.3564899265766144,0.3417556881904602,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851423978805542,0.2301843017339706,1.0567981004714966,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040716767311096,1.0,1.0,0.0,1.0,-3.081969738006592,3.0819621086120605,7.635157089680433e-06,2.3797543048858643,0.9028847217559814,0.9028847217559814,0.0,192.21241760253903,198.0,54637.40625,-0.0,2683.8896484375,1.0,280.0985412597656,283.69000244140625,294.2445068359375,297.80975341796875,293.1499938964844,293.1499938964844,280.04998779296875,35802.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612034559249878,1.0,0.0,0.0,3.655026197433472,3.655050277709961,8.914033742257743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.54931640625,0.0,1537.2874755859375,1895.4371337890625,0.0,3963.306396484375,0.906228482723236,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186974883079529,0.2668408155441284,0.244739755988121,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.87751305103302,0.499132364988327,0.4763162434101105,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.956929624080658,0.6361765265464783,0.4461716413497925,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7871850728988647,0.3559910655021667,0.3415496349334717,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830496788024902,0.229815736413002,1.0562145709991455,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.604934811592102,1.0,1.0,0.0,1.0,-3.079904794692993,3.079897165298462,7.625263606314547e-06,2.3782992362976074,0.9026350378990172,0.9026350378990172,0.0,194.23204040527344,201.0,54685.91796875,-0.0,2690.44580078125,1.0,280.0576477050781,283.6361083984375,294.231201171875,297.7724609375,293.1499938964844,293.1499938964844,279.75,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649280309677124,1.0,0.0,0.0,3.656692504882813,3.6567165851593018,8.922164056457405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.1826171875,0.0,1539.686279296875,1895.4371337890625,0.0,3996.39111328125,0.9066749811172484,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127169370651245,0.2646268308162689,0.243186816573143,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701397776603699,0.4957269430160522,0.4736378192901611,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.9499282836914062,0.6349826455116272,0.4457643628120422,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809832692146301,0.3541177213191986,0.3402632474899292,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773381233215332,0.2283440381288528,1.0516974925994873,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059819459915161,1.0,1.0,0.0,1.0,-3.0673623085021973,3.067354679107666,7.563734925497556e-06,2.368802785873413,0.8987254500389099,0.8987254500389099,0.0,198.9185791015625,204.0,55678.48828125,-0.0,2690.418212890625,1.0,279.7581787109375,283.4049987792969,294.2062072753906,297.8275756835937,293.1499938964844,293.1499938964844,280.04998779296875,36110.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975369393825531,1.0,0.0,0.0,3.65343165397644,3.653455495834351,8.906257562557585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.55126953125,0.0,1537.814697265625,1895.4371337890625,0.0,4088.34326171875,0.9060981869697572,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127169370651245,0.2646268308162689,0.243186816573143,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701397776603699,0.4957269430160522,0.4736378192901611,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.9499282836914062,0.6349826455116272,0.4457643628120422,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809832692146301,0.3541177213191986,0.3402632474899292,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773381233215332,0.2283440381288528,1.0516974925994873,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059819459915161,1.0,1.0,0.0,1.0,-3.0673623085021973,3.067354679107666,7.563734925497556e-06,2.368802785873413,0.8987254500389099,0.8987254500389099,0.0,198.9185791015625,204.0,55678.48828125,-0.0,2690.418212890625,1.0,279.7581787109375,283.4049987792969,294.2062072753906,297.8275756835937,293.1499938964844,293.1499938964844,280.04998779296875,36110.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975369393825531,1.0,0.0,0.0,3.65343165397644,3.653455495834351,8.906257562557585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.55126953125,0.0,1537.814697265625,1895.4371337890625,0.0,4088.34326171875,0.9060981869697572,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074347138404846,0.2631671726703644,0.2417381703853607,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640086650848389,0.4932037889957428,0.4710587859153747,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.944263517856598,0.6351525187492371,0.4456230401992798,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757638692855835,0.3527794480323791,0.338904857635498,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723292469978333,0.2270961105823516,1.0461369752883911,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065070629119873,1.0,1.0,0.0,1.0,-3.0540225505828857,3.0540151596069336,7.497939805034548e-06,2.358438014984131,0.8995930552482605,0.8995930552482605,0.0,202.7351226806641,207.0,54080.8984375,-0.0,2684.283935546875,1.0,280.0422058105469,283.5802307128906,294.10504150390625,297.5593566894531,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652584791183472,1.0,0.0,0.0,3.651520252227783,3.651544332504273,8.896940926206298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.55078125,0.0,1535.1053466796875,1895.4371337890625,0.0,3999.31982421875,0.9056456089019777,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074347138404846,0.2631671726703644,0.2417381703853607,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640086650848389,0.4932037889957428,0.4710587859153747,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.944263517856598,0.6351525187492371,0.4456230401992798,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757638692855835,0.3527794480323791,0.338904857635498,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723292469978333,0.2270961105823516,1.0461369752883911,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065070629119873,1.0,1.0,0.0,1.0,-3.0540225505828857,3.0540151596069336,7.497939805034548e-06,2.358438014984131,0.8995930552482605,0.8995930552482605,0.0,202.7351226806641,207.0,54080.8984375,-0.0,2684.283935546875,1.0,280.0422058105469,283.5802307128906,294.10504150390625,297.5593566894531,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652584791183472,1.0,0.0,0.0,3.651520252227783,3.651544332504273,8.896940926206298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.55078125,0.0,1535.1053466796875,1895.4371337890625,0.0,3999.31982421875,0.9056456089019777,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045356035232544,0.2626476287841797,0.2412098497152328,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604664206504822,0.4918579757213592,0.4696817398071289,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416265487670898,0.6366344690322876,0.4465634822845459,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729137539863586,0.3523567914962768,0.3384339213371277,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.669472873210907,0.2265161126852035,1.0433807373046875,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073318123817444,1.0,1.0,0.0,1.0,-3.048976182937622,3.048968553543091,7.473170626326464e-06,2.354536533355713,0.9028461575508118,0.9028461575508118,0.0,205.2310485839844,210.0,52554.62109375,-0.0,2687.44189453125,1.0,280.341796875,283.77557373046875,294.0633850097656,297.4045715332031,293.1499938964844,293.1499938964844,280.04998779296875,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532711505889891,1.0,0.0,0.0,3.6559226512908936,3.655946493148804,8.918406706470705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.06591796875,0.0,1538.771240234375,1895.4371337890625,0.0,3892.383056640625,0.9065235257148744,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045356035232544,0.2626476287841797,0.2412098497152328,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604664206504822,0.4918579757213592,0.4696817398071289,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416265487670898,0.6366344690322876,0.4465634822845459,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729137539863586,0.3523567914962768,0.3384339213371277,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.669472873210907,0.2265161126852035,1.0433807373046875,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073318123817444,1.0,1.0,0.0,1.0,-3.048976182937622,3.048968553543091,7.473170626326464e-06,2.354536533355713,0.9028461575508118,0.9028461575508118,0.0,205.2310485839844,210.0,52554.62109375,-0.0,2687.44189453125,1.0,280.341796875,283.77557373046875,294.0633850097656,297.4045715332031,293.1499938964844,293.1499938964844,280.04998779296875,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532711505889891,1.0,0.0,0.0,3.6559226512908936,3.655946493148804,8.918406706470705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.06591796875,0.0,1538.771240234375,1895.4371337890625,0.0,3892.383056640625,0.9065235257148744,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007040977478027,0.2611478269100189,0.2403527200222015,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560630083084106,0.4893554151058197,0.4679197967052459,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375944137573242,0.6362220048904419,0.4468611478805542,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692942023277283,0.3511077761650085,0.3377346396446228,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660041809082031,0.2254254072904586,1.0402473211288452,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081963777542114,1.0,1.0,0.0,1.0,-3.041590452194214,3.0415828227996826,7.437551175826229e-06,2.349062204360962,0.9005216360092163,0.9005216360092163,0.0,208.3978729248047,213.0,53590.19140625,-0.0,2689.4931640625,1.0,280.0577697753906,283.565185546875,294.1082458496094,297.5791320800781,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621521234512328,1.0,0.0,0.0,3.656029224395752,3.656053304672241,8.91892739218747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.001953125,0.0,1540.059326171875,1895.4371337890625,0.0,3971.74658203125,0.9066261053085328,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007040977478027,0.2611478269100189,0.2403527200222015,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560630083084106,0.4893554151058197,0.4679197967052459,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375944137573242,0.6362220048904419,0.4468611478805542,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692942023277283,0.3511077761650085,0.3377346396446228,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660041809082031,0.2254254072904586,1.0402473211288452,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081963777542114,1.0,1.0,0.0,1.0,-3.041590452194214,3.0415828227996826,7.437551175826229e-06,2.349062204360962,0.9005216360092163,0.9005216360092163,0.0,208.3978729248047,213.0,53590.19140625,-0.0,2689.4931640625,1.0,280.0577697753906,283.565185546875,294.1082458496094,297.5791320800781,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621521234512328,1.0,0.0,0.0,3.656029224395752,3.656053304672241,8.91892739218747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.001953125,0.0,1540.059326171875,1895.4371337890625,0.0,3971.74658203125,0.9066261053085328,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6978671550750732,0.2599449455738067,0.2395069152116775,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530161380767822,0.4875429272651672,0.4665004909038543,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9344095587730408,0.6352810263633728,0.446461945772171,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666727900505066,0.3500288426876068,0.3369655609130859,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635177731513977,0.2245376408100128,1.0372672080993652,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083932518959045,1.0,1.0,0.0,1.0,-3.0338854789733887,3.0338780879974365,7.400127742585028e-06,2.343200445175171,0.8975884914398193,0.8975884914398193,0.0,210.4400787353516,213.0,54571.90625,-0.0,2685.0869140625,1.0,279.80108642578125,283.3916320800781,294.1240539550781,297.71856689453125,293.1499938964844,293.1499938964844,279.75,36156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969197690486908,1.0,0.0,0.0,3.652753353118897,3.6527774333953857,8.902950412448263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.4501953125,0.0,1537.40673828125,1895.4371337890625,0.0,4034.1376953125,0.9059463739395142,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.6945262551307678,0.2585189044475555,0.2383968234062194,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.8495350480079651,0.4854453504085541,0.4647296667098999,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.9306021332740784,0.6339893937110901,0.4457226991653442,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7636179327964783,0.348701924085617,0.3359091579914093,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606124639511108,0.2234461158514022,1.0332467555999756,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083763241767883,1.0,1.0,0.0,1.0,-3.023434400558472,3.0234270095825195,7.349405677814502e-06,2.33520245552063,0.8949936628341675,0.8949936628341675,0.0,212.69479370117188,201.0,54512.640625,-0.0,2676.467529296875,1.0,279.75811767578125,283.3352966308594,294.0916748046875,297.6384582519531,293.1499938964844,293.1499938964844,280.04998779296875,36280.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719892740249634,1.0,0.0,0.0,3.646475553512573,3.646499633789064,8.872375474311411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.3154296875,0.0,1531.3466796875,1895.4371337890625,0.0,4058.709716796875,0.9046589136123656,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942229270935059,0.2567199766635895,0.2363801747560501,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495966196060181,0.4824860095977783,0.4614684283733368,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323765635490416,0.6331110596656799,0.4446678161621094,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638962268829346,0.346900463104248,0.3338431417942047,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603479385375977,0.2218015044927597,1.0245680809020996,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038186550140381,1.0,1.0,0.0,1.0,-3.0028984546661377,3.002891063690185,7.249813734233612e-06,2.3193016052246094,0.8942387104034424,0.8942387104034424,0.0,209.6750946044922,189.0,52850.734375,-0.0,2621.47900390625,1.0,280.0421142578125,283.5125427246094,293.994140625,297.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610053300857544,1.0,0.0,0.0,3.6378824710845934,3.637906312942505,8.830608635435055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.9384765625,0.0,1521.3094482421875,1895.4371337890625,0.0,3961.542236328125,0.9027202129364014,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942229270935059,0.2567199766635895,0.2363801747560501,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495966196060181,0.4824860095977783,0.4614684283733368,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323765635490416,0.6331110596656799,0.4446678161621094,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638962268829346,0.346900463104248,0.3338431417942047,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603479385375977,0.2218015044927597,1.0245680809020996,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038186550140381,1.0,1.0,0.0,1.0,-3.0028984546661377,3.002891063690185,7.249813734233612e-06,2.3193016052246094,0.8942387104034424,0.8942387104034424,0.0,209.6750946044922,189.0,52850.734375,-0.0,2621.47900390625,1.0,280.0421142578125,283.5125427246094,293.994140625,297.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610053300857544,1.0,0.0,0.0,3.6378824710845934,3.637906312942505,8.830608635435055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.9384765625,0.0,1521.3094482421875,1895.4371337890625,0.0,3961.542236328125,0.9027202129364014,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994112133979797,0.2559531033039093,0.235226109623909,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554494380950928,0.4807667136192322,0.4593222141265869,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416598081588744,0.6335997581481934,0.4446108639240265,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695369124412537,0.3460687696933746,0.3325705230236053,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648838520050049,0.2209165841341018,1.0184314250946045,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.597528874874115,1.0,1.0,0.0,1.0,-2.9899492263793945,2.989942073822021,7.187384653661866e-06,2.30928373336792,0.8958362340927124,0.8958362340927124,0.0,201.60186767578125,177.0,51252.0078125,-0.0,2555.6796875,1.0,280.3416442871094,283.7090148925781,293.95556640625,297.2156677246094,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480199813842772,1.0,0.0,0.0,3.635504484176636,3.635528564453125,8.819067716103746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.02587890625,0.0,1517.4644775390625,1895.4371337890625,0.0,3845.107421875,0.9020829796791076,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994112133979797,0.2559531033039093,0.235226109623909,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554494380950928,0.4807667136192322,0.4593222141265869,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416598081588744,0.6335997581481934,0.4446108639240265,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695369124412537,0.3460687696933746,0.3325705230236053,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648838520050049,0.2209165841341018,1.0184314250946045,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.597528874874115,1.0,1.0,0.0,1.0,-2.9899492263793945,2.989942073822021,7.187384653661866e-06,2.30928373336792,0.8958362340927124,0.8958362340927124,0.0,201.60186767578125,177.0,51252.0078125,-0.0,2555.6796875,1.0,280.3416442871094,283.7090148925781,293.95556640625,297.2156677246094,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480199813842772,1.0,0.0,0.0,3.635504484176636,3.635528564453125,8.819067716103746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.02587890625,0.0,1517.4644775390625,1895.4371337890625,0.0,3845.107421875,0.9020829796791076,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076836228370667,0.2556684017181396,0.2345099598169326,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647943139076233,0.4796504378318786,0.4577659070491791,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.954725742340088,0.6346120834350586,0.4449513554573059,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784330248832703,0.3457545042037964,0.3317798376083374,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724283695220947,0.2205058336257934,1.0142645835876465,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904922485351562,1.0,1.0,0.0,1.0,-2.981663942337036,2.981656789779663,7.1476888479082845e-06,2.30292010307312,0.8995983004570007,0.8995983004570007,0.0,191.28350830078125,165.0,49737.8984375,-0.0,2487.651611328125,1.0,280.64166259765625,283.905029296875,293.933349609375,297.0947570800781,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358566403388976,1.0,0.0,0.0,3.640622615814209,3.640646457672119,8.843916248224559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.9423828125,0.0,1521.622314453125,1895.4371337890625,0.0,3734.703857421875,0.9030904173851012,1.0,0.0,3.0,1.0,0.0
