time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076836228370667,0.2556684017181396,0.2345099598169326,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647943139076233,0.4796504378318786,0.4577659070491791,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.954725742340088,0.6346120834350586,0.4449513554573059,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784330248832703,0.3457545042037964,0.3317798376083374,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724283695220947,0.2205058336257934,1.0142645835876465,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904922485351562,1.0,1.0,0.0,1.0,-2.981663942337036,2.981656789779663,7.1476888479082845e-06,2.30292010307312,0.8995983004570007,0.8995983004570007,0.0,191.28350830078125,165.0,49737.8984375,-0.0,2487.651611328125,1.0,280.64166259765625,283.905029296875,293.933349609375,297.0947570800781,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358566403388976,1.0,0.0,0.0,3.640622615814209,3.640646457672119,8.843916248224559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.9423828125,0.0,1521.622314453125,1895.4371337890625,0.0,3734.703857421875,0.9030904173851012,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175938487052917,0.255630612373352,0.2340139895677566,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767809271812439,0.4788517355918884,0.4565160572528839,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.96955144405365,0.6358517408370972,0.4454536139965057,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897236347198486,0.3457197546958923,0.3312541842460632,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822186708450317,0.2203759253025055,1.0113370418548584,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831488966941833,1.0,1.0,0.0,1.0,-2.97601580619812,2.976008653640747,7.1207809924089815e-06,2.2986207008361816,0.9054766297340392,0.9054766297340392,0.0,179.98016357421875,153.0,48282.44921875,-0.0,2419.813720703125,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.98248291015625,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244042038917542,1.0,0.0,0.0,3.653751134872437,3.653774976730346,8.907815072234371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.357421875,0.0,1534.5960693359375,1895.4371337890625,0.0,3629.74658203125,0.9058799147605896,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175938487052917,0.255630612373352,0.2340139895677566,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767809271812439,0.4788517355918884,0.4565160572528839,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.96955144405365,0.6358517408370972,0.4454536139965057,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897236347198486,0.3457197546958923,0.3312541842460632,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822186708450317,0.2203759253025055,1.0113370418548584,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831488966941833,1.0,1.0,0.0,1.0,-2.97601580619812,2.976008653640747,7.1207809924089815e-06,2.2986207008361816,0.9054766297340392,0.9054766297340392,0.0,179.98016357421875,153.0,48282.44921875,-0.0,2419.813720703125,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.98248291015625,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244042038917542,1.0,0.0,0.0,3.653751134872437,3.653774976730346,8.907815072234371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.357421875,0.0,1534.5960693359375,1895.4371337890625,0.0,3629.74658203125,0.9058799147605896,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7225334644317627,0.2552322447299957,0.233676865696907,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.883234977722168,0.4779911637306213,0.4557802081108093,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.976744532585144,0.6357232928276062,0.4455289840698242,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957538962364197,0.345367968082428,0.3309209644794464,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874947547912598,0.2201111167669296,1.0097826719284058,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793671011924744,1.0,1.0,0.0,1.0,-2.972554445266724,2.9725472927093506,7.10450831320486e-06,2.2960689067840576,0.9054707884788512,0.9054707884788512,0.0,174.35513305664062,153.0,49313.73828125,-0.0,2384.960205078125,1.0,280.6984558105469,283.9381408691406,293.97412109375,297.2007141113281,293.1499938964844,293.1499938964844,280.6499938964844,35689.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311190843582152,1.0,0.0,0.0,3.6597776412963854,3.659801721572876,8.937225288718764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.587890625,0.0,1541.7451171875,1895.4371337890625,0.0,3691.39453125,0.9072130918502808,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266073226928711,0.254382461309433,0.2329011410474777,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888667821884155,0.4765768349170685,0.4544773697853088,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826539754867554,0.6348351240158081,0.444984495639801,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009969592094421,0.344577819108963,0.3301610648632049,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920616626739502,0.2195318788290023,1.0068951845169067,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.07830810546875,1.0,0.575317919254303,1.0,1.0,0.0,1.0,-2.965024471282959,2.965017318725586,7.068846116453642e-06,2.290376663208008,0.9056270122528076,0.9056270122528076,0.0,169.20144653320312,141.0,49336.37890625,-0.0,2345.23876953125,1.0,280.6576232910156,283.8808898925781,293.9678039550781,297.17138671875,293.1499938964844,293.1499938964844,280.3500061035156,35765.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352266788482666,1.0,0.0,0.0,3.6634466648101807,3.66347074508667,8.955153134593274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.1953125,0.0,1546.421142578125,1895.4371337890625,0.0,3728.9541015625,0.9081101417541504,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338296175003052,0.2519089579582214,0.230575606226921,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993338942527771,0.4727626740932464,0.4508472979068756,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927709698677064,0.6318053007125854,0.4429121017456054,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105106949806213,0.3421621322631836,0.3277937173843384,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003021240234375,0.217713177204132,0.99806547164917,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663954615592957,1.0,1.0,0.0,1.0,-2.941924810409546,2.941917896270752,6.959502115932992e-06,2.2726943492889404,0.9006068706512451,0.9006068706512451,0.0,159.339111328125,129.0,50253.4453125,-0.0,2254.432373046875,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2328491210937,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946765959262848,1.0,0.0,0.0,3.6618614196777344,3.661885499954224,8.947405376602546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.9990234375,0.0,1547.086181640625,1895.4371337890625,0.0,3833.78125,0.9079480171203612,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338296175003052,0.2519089579582214,0.230575606226921,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993338942527771,0.4727626740932464,0.4508472979068756,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927709698677064,0.6318053007125854,0.4429121017456054,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105106949806213,0.3421621322631836,0.3277937173843384,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003021240234375,0.217713177204132,0.99806547164917,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663954615592957,1.0,1.0,0.0,1.0,-2.941924810409546,2.941917896270752,6.959502115932992e-06,2.2726943492889404,0.9006068706512451,0.9006068706512451,0.0,159.339111328125,129.0,50253.4453125,-0.0,2254.432373046875,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2328491210937,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946765959262848,1.0,0.0,0.0,3.6618614196777344,3.661885499954224,8.947405376602546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.9990234375,0.0,1547.086181640625,1895.4371337890625,0.0,3833.78125,0.9079480171203612,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386235594749451,0.2498952597379684,0.2286696135997772,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9065045714378356,0.469733715057373,0.4479351341724396,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988774657249452,0.6291570663452148,0.4409248828887939,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165790438652039,0.3401223123073578,0.3257812857627868,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.705680787563324,0.2161382287740707,0.9904510378837584,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,294.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598310828208923,1.0,1.0,0.0,1.0,-2.9221816062927246,2.9221746921539307,6.866639068903169e-06,2.257544994354248,0.8937665224075317,0.8937665224075317,0.0,152.76522827148438,129.0,51122.515625,-0.0,2187.116943359375,1.0,280.0775451660156,283.4356994628906,293.9462890625,297.31512451171875,293.1499938964844,293.1499938964844,280.04998779296875,36414.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954912006855011,1.0,0.0,0.0,3.651077508926392,3.651101589202881,8.89478371846053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.2841796875,0.0,1537.469482421875,1895.4371337890625,0.0,3907.103515625,0.9057300686836244,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.7404425740242004,0.2488387525081634,0.2276370227336883,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.9094451069831848,0.4681522250175476,0.446364551782608,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.9990000128746032,0.6278495788574219,0.4374946057796478,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8189087510108948,0.3390319347381592,0.3246771395206451,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.7077178955078125,0.2152849286794662,0.9862848520278932,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562782883644104,1.0,1.0,0.0,1.0,-2.9086055755615234,2.908598661422729,6.803273208788596e-06,2.2471845149993896,0.8903670907020569,0.8903670907020569,0.0,149.88645935058594,117.0,50963.16015625,-0.0,2149.455322265625,1.0,280.0581359863281,283.4066162109375,293.9172668457031,297.2494201660156,293.1499938964844,293.1499938964844,280.3500061035156,36557.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955732524394989,1.0,0.0,0.0,3.642730951309204,3.642754793167114,8.854161706040031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.27392578125,0.0,1529.260009765625,1895.4371337890625,0.0,3914.455078125,0.9039822220802308,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475039958953857,0.2467294484376907,0.2251355350017547,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.920636773109436,0.4646833539009094,0.4423935413360595,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282831430435181,0.4199220538139343,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.827240526676178,0.3366723656654358,0.3218584060668945,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148785591125488,0.2132946252822876,0.975053608417511,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446317791938782,1.0,1.0,0.0,1.0,-2.8628134727478027,2.862806797027588,6.590648808924016e-06,2.211763381958008,0.8830090761184692,0.8830090761184692,0.0,140.7122802734375,105.0,48994.57421875,-0.0,2027.4180908203125,1.0,280.342041015625,283.5789794921875,293.8091735839844,296.95391845703125,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941966950893402,1.0,0.0,0.0,3.616001605987549,3.61602520942688,8.724699682716164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.67578125,0.0,1500.98974609375,1895.4371337890625,0.0,3790.314453125,0.8981549739837646,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475039958953857,0.2467294484376907,0.2251355350017547,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.920636773109436,0.4646833539009094,0.4423935413360595,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282831430435181,0.4199220538139343,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.827240526676178,0.3366723656654358,0.3218584060668945,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148785591125488,0.2132946252822876,0.975053608417511,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446317791938782,1.0,1.0,0.0,1.0,-2.8628134727478027,2.862806797027588,6.590648808924016e-06,2.211763381958008,0.8830090761184692,0.8830090761184692,0.0,140.7122802734375,105.0,48994.57421875,-0.0,2027.4180908203125,1.0,280.342041015625,283.5789794921875,293.8091735839844,296.95391845703125,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941966950893402,1.0,0.0,0.0,3.616001605987549,3.61602520942688,8.724699682716164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.67578125,0.0,1500.98974609375,1895.4371337890625,0.0,3790.314453125,0.8981549739837646,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591397166252136,0.2456657439470291,0.2236667722463607,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381110668182372,0.4625440537929535,0.4397830069065094,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342641711235046,0.3977125883102417,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399003148078918,0.335317999124527,0.3200388848781585,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253829836845398,0.2120511829853058,0.9670701622962952,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323092937469482,1.0,1.0,0.0,1.0,-2.819432020187378,2.819425582885742,6.392308023350779e-06,2.17819619178772,0.8761348724365234,0.8761348724365234,0.0,130.1744384765625,108.0,47010.8203125,-0.0,1906.1695556640625,1.0,280.641357421875,283.7721862792969,293.7637939453125,296.7690124511719,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251765012741088,1.0,0.0,0.0,3.586655855178833,3.586679458618164,8.583664339312236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.48681640625,0.0,1469.6357421875,1895.4371337890625,0.0,3636.851806640625,0.8916711807250977,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591397166252136,0.2456657439470291,0.2236667722463607,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381110668182372,0.4625440537929535,0.4397830069065094,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342641711235046,0.3977125883102417,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399003148078918,0.335317999124527,0.3200388848781585,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253829836845398,0.2120511829853058,0.9670701622962952,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323092937469482,1.0,1.0,0.0,1.0,-2.819432020187378,2.819425582885742,6.392308023350779e-06,2.17819619178772,0.8761348724365234,0.8761348724365234,0.0,130.1744384765625,108.0,47010.8203125,-0.0,1906.1695556640625,1.0,280.641357421875,283.7721862792969,293.7637939453125,296.7690124511719,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251765012741088,1.0,0.0,0.0,3.586655855178833,3.586679458618164,8.583664339312236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.48681640625,0.0,1469.6357421875,1895.4371337890625,0.0,3636.851806640625,0.8916711807250977,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638473510742188,0.2453224807977676,0.2231704890727996,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9448221325874328,0.4617438614368438,0.4388046264648437,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382848620414734,0.3894678056240082,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449529409408569,0.3348557353019714,0.3193977177143097,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.729434609413147,0.2116368114948272,0.9642652869224548,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199279785156,1.0,0.5281347632408142,1.0,1.0,0.0,1.0,-2.803593158721924,2.803586959838867,6.32028968539089e-06,2.165776491165161,0.8733879327774048,0.8733879327774048,0.0,126.3940658569336,108.0,45605.171875,-0.0,1863.0794677734373,1.0,280.89678955078125,283.92999267578125,293.7271423339844,296.5933532714844,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914767563343048,1.0,0.0,0.0,3.5712523460388184,3.5712757110595703,8.510093607583258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.63623046875,0.0,1453.1239013671875,1895.4371337890625,0.0,3540.794189453125,0.888285756111145,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7676823139190674,0.2450947761535644,0.2228574454784393,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.95004004240036,0.4611119329929352,0.4380803108215332,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.642235517501831,0.3831211030483246,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8490377068519592,0.3345363140106201,0.3189658522605896,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7326905727386475,0.2113593965768814,0.9623607397079468,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.05377197265625,1.0,0.5248862504959106,1.0,1.0,0.0,1.0,-2.7919042110443115,2.791898012161255,6.267558092076797e-06,2.1566824913024902,0.8697921633720398,0.8697921633720398,0.0,123.55412292480467,126.0,45200.3671875,-0.0,1831.324951171875,1.0,280.9411926269531,283.9759521484375,293.7367248535156,296.62225341796875,293.1499938964844,293.1499938964844,281.25,36810.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087504744529724,1.0,0.0,0.0,3.5563151836395264,3.5563385486602783,8.43905468173034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.10888671875,0.0,1437.324951171875,1895.4371337890625,0.0,3485.00390625,0.8849368691444397,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657299637794495,0.2447971999645233,0.2225707769393921,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470056295394896,0.4601029753684997,0.4370805025100708,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480467915534973,0.3855569958686828,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469566106796265,0.334141343832016,0.3185462057590484,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308912873268127,0.2110545635223388,0.9607841968536376,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259366035461426,1.0,1.0,0.0,1.0,-2.79085636138916,2.7908501625061035,6.262261649681022e-06,2.155600070953369,0.8643590211868286,0.8643590211868286,0.0,124.41986083984376,144.0,43667.171875,-0.0,1833.8402099609373,1.0,281.2408142089844,284.1954345703125,293.71484375,296.4986877441406,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935559988021851,1.0,0.0,0.0,3.526978015899658,3.527000904083252,8.300395393234794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.94287109375,0.0,1406.1854248046875,1895.4371337890625,0.0,3343.44677734375,0.8783953189849854,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657299637794495,0.2447971999645233,0.2225707769393921,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470056295394896,0.4601029753684997,0.4370805025100708,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480467915534973,0.3855569958686828,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469566106796265,0.334141343832016,0.3185462057590484,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308912873268127,0.2110545635223388,0.9607841968536376,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259366035461426,1.0,1.0,0.0,1.0,-2.79085636138916,2.7908501625061035,6.262261649681022e-06,2.155600070953369,0.8643590211868286,0.8643590211868286,0.0,124.41986083984376,144.0,43667.171875,-0.0,1833.8402099609373,1.0,281.2408142089844,284.1954345703125,293.71484375,296.4986877441406,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935559988021851,1.0,0.0,0.0,3.526978015899658,3.527000904083252,8.300395393234794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.94287109375,0.0,1406.1854248046875,1895.4371337890625,0.0,3343.44677734375,0.8783953189849854,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564207315444946,0.2446658164262771,0.2226305156946182,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331516027450562,0.4593543708324432,0.4365444779396057,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498861908912659,0.4002359509468078,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370358943939209,0.3340076804161072,0.3185856342315674,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225827574729919,0.2109412848949432,0.96116840839386,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325899124145508,1.0,1.0,0.0,1.0,-2.808420419692993,2.8084142208099365,6.341261723719072e-06,2.1691341400146484,0.860049307346344,0.860049307346344,0.0,130.7233123779297,162.0,42320.6796875,-0.0,1891.414794921875,1.0,281.54052734375,284.4249572753906,293.69415283203125,296.3917541503906,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800402879714966,1.0,0.0,0.0,3.500550985336304,3.5005736351013184,8.176474466381478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.5322265625,0.0,1378.1785888671875,1895.4371337890625,0.0,3216.958251953125,0.8724682927131653,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564207315444946,0.2446658164262771,0.2226305156946182,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331516027450562,0.4593543708324432,0.4365444779396057,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498861908912659,0.4002359509468078,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370358943939209,0.3340076804161072,0.3185856342315674,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225827574729919,0.2109412848949432,0.96116840839386,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325899124145508,1.0,1.0,0.0,1.0,-2.808420419692993,2.8084142208099365,6.341261723719072e-06,2.1691341400146484,0.860049307346344,0.860049307346344,0.0,130.7233123779297,162.0,42320.6796875,-0.0,1891.414794921875,1.0,281.54052734375,284.4249572753906,293.69415283203125,296.3917541503906,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800402879714966,1.0,0.0,0.0,3.500550985336304,3.5005736351013184,8.176474466381478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.5322265625,0.0,1378.1785888671875,1895.4371337890625,0.0,3216.958251953125,0.8724682927131653,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436311841011047,0.2446589767932891,0.2229325473308563,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134647846221924,0.4587728381156921,0.436315506696701,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482478380203247,0.4226959943771362,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232171535491943,0.3340528011322021,0.3189438879489898,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102480530738831,0.2108924388885498,0.9625897407531738,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430211424827576,1.0,1.0,0.0,1.0,-2.837631940841675,2.837625503540039,6.474003384937532e-06,2.1917593479156494,0.856891930103302,0.856891930103302,0.0,140.8784942626953,165.0,41074.140625,-0.0,1987.075927734375,1.0,281.8403015136719,284.6573486328125,293.6708984375,296.2910461425781,293.1499938964844,293.1499938964844,282.1499938964844,36586.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679054975509644,1.0,0.0,0.0,3.478257417678833,3.478279829025269,8.072661330515984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.44580078125,0.0,1354.5408935546875,1895.4371337890625,0.0,3103.162353515625,0.8674368858337402,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436311841011047,0.2446589767932891,0.2229325473308563,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134647846221924,0.4587728381156921,0.436315506696701,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482478380203247,0.4226959943771362,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232171535491943,0.3340528011322021,0.3189438879489898,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102480530738831,0.2108924388885498,0.9625897407531738,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430211424827576,1.0,1.0,0.0,1.0,-2.837631940841675,2.837625503540039,6.474003384937532e-06,2.1917593479156494,0.856891930103302,0.856891930103302,0.0,140.8784942626953,165.0,41074.140625,-0.0,1987.075927734375,1.0,281.8403015136719,284.6573486328125,293.6708984375,296.2910461425781,293.1499938964844,293.1499938964844,282.1499938964844,36586.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679054975509644,1.0,0.0,0.0,3.478257417678833,3.478279829025269,8.072661330515984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.44580078125,0.0,1354.5408935546875,1895.4371337890625,0.0,3103.162353515625,0.8674368858337402,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347813844680786,0.2447255253791809,0.2232511937618255,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003432393074036,0.4582791328430176,0.4361186921596527,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448647975921631,0.4398818016052246,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132395148277283,0.3341844379901886,0.3193371593952179,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006566524505615,0.2108308225870132,0.9636904001235962,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507044792175293,1.0,1.0,0.0,1.0,-2.860244035720825,2.860237598419189,6.578312422789168e-06,2.2095484733581543,0.8547273278236389,0.8547273278236389,0.0,149.01431274414062,168.0,39763.62890625,-0.0,2063.7236328125,1.0,282.1401062011719,284.8818359375,293.6426696777344,296.18621826171875,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856424868106842,1.0,0.0,0.0,3.4606473445892334,3.46066951751709,7.99112569893623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.55859375,0.0,1335.8218994140625,1895.4371337890625,0.0,2995.47998046875,0.8634340167045593,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347813844680786,0.2447255253791809,0.2232511937618255,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003432393074036,0.4582791328430176,0.4361186921596527,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448647975921631,0.4398818016052246,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132395148277283,0.3341844379901886,0.3193371593952179,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006566524505615,0.2108308225870132,0.9636904001235962,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507044792175293,1.0,1.0,0.0,1.0,-2.860244035720825,2.860237598419189,6.578312422789168e-06,2.2095484733581543,0.8547273278236389,0.8547273278236389,0.0,149.01431274414062,168.0,39763.62890625,-0.0,2063.7236328125,1.0,282.1401062011719,284.8818359375,293.6426696777344,296.18621826171875,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856424868106842,1.0,0.0,0.0,3.4606473445892334,3.46066951751709,7.99112569893623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.55859375,0.0,1335.8218994140625,1895.4371337890625,0.0,2995.47998046875,0.8634340167045593,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313398122787476,0.2447584569454193,0.2233748435974121,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953818678855896,0.4580405950546264,0.4359844624996185,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431838274002075,0.4468704164028168,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092000484466553,0.3342549502849579,0.3195032179355621,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968368291854858,0.2107923924922943,0.9640396237373352,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.990478515625,1.0,0.5539059042930603,1.0,1.0,0.0,1.0,-2.869252443313598,2.869245767593384,6.620033673243597e-06,2.2166056632995605,0.8544399738311768,0.8544399738311768,0.0,152.4007568359375,168.0,38609.95703125,-0.0,2095.28857421875,1.0,282.3932189941406,285.04443359375,293.6026916503906,296.0341491699219,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483961820602417,1.0,0.0,0.0,3.4532973766326904,3.453319787979126,7.957218599585758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.916015625,0.0,1327.9091796875,1895.4371337890625,0.0,2920.25146484375,0.861785888671875,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277304530143738,0.2448245286941528,0.2235765606164932,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.890165388584137,0.4578537344932556,0.4359565377235412,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974682331085204,0.6417752504348755,0.4496824145317077,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8047942519187927,0.3343586325645447,0.3197474181652069,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.6927981376647949,0.2107739299535751,0.9646347761154176,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566080212593079,1.0,1.0,0.0,1.0,-2.873847007751465,2.87384033203125,6.641857453359989e-06,2.220425605773926,0.8533856868743896,0.8533856868743896,0.0,155.9652862548828,171.0,38369.65625,-0.0,2120.46728515625,1.0,282.4400329589844,285.0965881347656,293.6079406738281,296.0703125,293.1499938964844,293.1499938964844,282.75,36344.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444856405258179,1.0,0.0,0.0,3.4475176334381104,3.447539806365967,7.930605079309316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.58349609375,0.0,1321.7845458984375,1895.4371337890625,0.0,2883.652099609375,0.8604275584220886,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210513949394226,0.2448958307504654,0.2238875925540924,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806715607643127,0.4574539065361023,0.4358286559581756,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891443252563475,0.6410414576530457,0.4488997459411621,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966182827949524,0.3345190286636352,0.320155382156372,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854006052017212,0.2107087522745132,0.9655448794364928,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606579780578613,1.0,1.0,0.0,1.0,-2.874730348587036,2.8747236728668213,6.646075689786812e-06,2.2211685180664062,0.8526574969291687,0.8526574969291687,0.0,162.4934539794922,174.0,36865.0,-0.0,2153.94580078125,1.0,282.7398376464844,285.299072265625,293.56805419921875,295.94158935546875,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313325047492981,1.0,0.0,0.0,3.438349962234497,3.4383718967437744,7.888482400630892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.27978515625,0.0,1311.89501953125,1895.4371337890625,0.0,2760.853759765625,0.8583113551139832,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210513949394226,0.2448958307504654,0.2238875925540924,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806715607643127,0.4574539065361023,0.4358286559581756,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891443252563475,0.6410414576530457,0.4488997459411621,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966182827949524,0.3345190286636352,0.320155382156372,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854006052017212,0.2107087522745132,0.9655448794364928,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606579780578613,1.0,1.0,0.0,1.0,-2.874730348587036,2.8747236728668213,6.646075689786812e-06,2.2211685180664062,0.8526574969291687,0.8526574969291687,0.0,162.4934539794922,174.0,36865.0,-0.0,2153.94580078125,1.0,282.7398376464844,285.299072265625,293.56805419921875,295.94158935546875,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313325047492981,1.0,0.0,0.0,3.438349962234497,3.4383718967437744,7.888482400630892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.27978515625,0.0,1311.89501953125,1895.4371337890625,0.0,2760.853759765625,0.8583113551139832,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163486480712891,0.2449941039085388,0.2241464108228683,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741180896759033,0.4571445286273956,0.4357007145881653,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834305047988892,0.6416677236557007,0.4493088722229004,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910048365592957,0.3347108066082001,0.320515364408493,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.680308997631073,0.2106872498989105,0.9662901163101196,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638409852981567,1.0,1.0,0.0,1.0,-2.876707077026367,2.8767004013061523,6.655378911091248e-06,2.2227671146392822,0.8526560068130493,0.8526560068130493,0.0,167.35716247558594,177.0,35368.71875,-0.0,2181.16455078125,1.0,283.03973388671875,285.4989624023437,293.5263061523437,295.8092346191406,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168192505836487,1.0,0.0,0.0,3.4329965114593506,3.433018445968628,7.863936843932606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.73681640625,0.0,1305.8516845703125,1895.4371337890625,0.0,2626.12744140625,0.8550437688827515,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163486480712891,0.2449941039085388,0.2241464108228683,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741180896759033,0.4571445286273956,0.4357007145881653,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834305047988892,0.6416677236557007,0.4493088722229004,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910048365592957,0.3347108066082001,0.320515364408493,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.680308997631073,0.2106872498989105,0.9662901163101196,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638409852981567,1.0,1.0,0.0,1.0,-2.876707077026367,2.8767004013061523,6.655378911091248e-06,2.2227671146392822,0.8526560068130493,0.8526560068130493,0.0,167.35716247558594,177.0,35368.71875,-0.0,2181.16455078125,1.0,283.03973388671875,285.4989624023437,293.5263061523437,295.8092346191406,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168192505836487,1.0,0.0,0.0,3.4329965114593506,3.433018445968628,7.863936843932606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.73681640625,0.0,1305.8516845703125,1895.4371337890625,0.0,2626.12744140625,0.8550437688827515,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120800018310547,0.2447448968887329,0.2241953313350677,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685025572776794,0.4564676582813263,0.4353658854961395,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784199595451356,0.6420100927352905,0.4497852623462677,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861641049385071,0.3345800638198852,0.3206720650196075,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759243607521057,0.2104649245738983,0.9664408564567566,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664658546447754,1.0,1.0,0.0,1.0,-2.877309560775757,2.877302885055542,6.658436632278608e-06,2.223353147506714,0.8511089086532593,0.8511089086532593,0.0,171.6021728515625,180.0,34635.16796875,-0.0,2203.0205078125,1.0,283.14630126953125,285.5738220214844,293.5205078125,295.7804260253906,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108030557632446,1.0,0.0,0.0,3.4086506366729736,3.408672332763672,7.752794886073389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.30029296875,0.0,1279.3343505859375,1895.4371337890625,0.0,2570.590576171875,0.8479947447776794,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120800018310547,0.2447448968887329,0.2241953313350677,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685025572776794,0.4564676582813263,0.4353658854961395,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784199595451356,0.6420100927352905,0.4497852623462677,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861641049385071,0.3345800638198852,0.3206720650196075,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759243607521057,0.2104649245738983,0.9664408564567566,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664658546447754,1.0,1.0,0.0,1.0,-2.877309560775757,2.877302885055542,6.658436632278608e-06,2.223353147506714,0.8511089086532593,0.8511089086532593,0.0,171.6021728515625,180.0,34635.16796875,-0.0,2203.0205078125,1.0,283.14630126953125,285.5738220214844,293.5205078125,295.7804260253906,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108030557632446,1.0,0.0,0.0,3.4086506366729736,3.408672332763672,7.752794886073389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.30029296875,0.0,1279.3343505859375,1895.4371337890625,0.0,2570.590576171875,0.8479947447776794,1.0,0.0,3.0,1.0,0.0
