time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071388363838196,0.2439456731081009,0.2237686961889267,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626216650009155,0.4551448225975036,0.4344532489776611,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728395342826844,0.6415048837661743,0.4497161209583282,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809837460517883,0.3339007198810577,0.3203395903110504,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712188720703125,0.2098518759012222,0.9649815559387208,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685086250305176,1.0,1.0,0.0,1.0,-2.8734681606292725,2.8734614849090576,6.640932951995637e-06,2.220502614974976,0.8476672768592834,0.8476672768592834,0.0,175.8131561279297,183.0,34238.84375,-0.0,2217.067626953125,1.0,283.1498718261719,285.5829162597656,293.50457763671875,295.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102949261665344,1.0,0.0,0.0,3.363300085067749,3.36332106590271,7.547871518909233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.5166015625,0.0,1231.3507080078125,1895.4371337890625,0.0,2565.90966796875,0.8369081020355225,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071388363838196,0.2439456731081009,0.2237686961889267,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626216650009155,0.4551448225975036,0.4344532489776611,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728395342826844,0.6415048837661743,0.4497161209583282,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809837460517883,0.3339007198810577,0.3203395903110504,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712188720703125,0.2098518759012222,0.9649815559387208,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685086250305176,1.0,1.0,0.0,1.0,-2.8734681606292725,2.8734614849090576,6.640932951995637e-06,2.220502614974976,0.8476672768592834,0.8476672768592834,0.0,175.8131561279297,183.0,34238.84375,-0.0,2217.067626953125,1.0,283.1498718261719,285.5829162597656,293.50457763671875,295.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102949261665344,1.0,0.0,0.0,3.363300085067749,3.36332106590271,7.547871518909233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.5166015625,0.0,1231.3507080078125,1895.4371337890625,0.0,2565.90966796875,0.8369081020355225,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7044758796691895,0.2433973103761673,0.2233973145484924,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8596155643463135,0.4543026089668274,0.4337973892688751,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.9698519706726074,0.6410244703292847,0.449491024017334,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782939076423645,0.333398163318634,0.3199984431266784,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6687602996826172,0.2094185650348663,0.9636268615722656,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693160891532898,1.0,1.0,0.0,1.0,-2.8699264526367188,2.869919776916504,6.624669822485885e-06,2.2178094387054443,0.845458447933197,0.845458447933197,0.0,177.89468383789062,183.0,33986.6640625,-0.0,2221.17041015625,1.0,283.14996337890625,285.5902404785156,293.4852294921875,295.72967529296875,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099087476730347,1.0,0.0,0.0,3.3278589248657227,3.3278796672821045,7.38963706226059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.8525390625,0.0,1194.4063720703125,1895.4371337890625,0.0,2562.353271484375,0.831108808517456,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018121480941772,0.242788940668106,0.2229627668857574,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.8566637635231018,0.4533849656581878,0.4330596625804901,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668399095535278,0.6404518485069275,0.4491935670375824,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756305932998657,0.3328224420547485,0.3195788860321045,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663128733634949,0.2089242488145828,0.9619649648666382,286.4323425292969,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700016617774963,1.0,1.0,0.0,1.0,-2.865659475326538,2.8656527996063232,6.605065664189169e-06,2.214547872543335,0.842857301235199,0.842857301235199,0.0,179.91847229003906,186.0,33772.92578125,-0.0,2223.732177734375,1.0,283.1499938964844,285.5924377441406,293.46270751953125,295.6961364746094,293.1499938964844,293.1499938964844,283.1499938964844,34460.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091347813606262,1.0,0.0,0.0,3.3044216632843018,3.3044421672821045,7.285917149602028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.7197265625,0.0,1171.1796875,1895.4371337890625,0.0,2555.22802734375,0.8227100968360901,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6988557577133179,0.2420612275600433,0.2224194854497909,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.8534426689147949,0.4522978663444519,0.432158887386322,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.9634645581245422,0.6397395730018616,0.4487931728363037,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727022767066956,0.332115888595581,0.3190353214740753,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636077165603638,0.208316370844841,0.9598057866096495,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706453919410706,1.0,1.0,0.0,1.0,-2.8601951599121094,2.8601887226104736,6.579969976883149e-06,2.210356473922729,0.839661717414856,0.839661717414856,0.0,182.113525390625,186.0,33458.50390625,-0.0,2225.0615234375,1.0,283.1499938964844,285.6022033691406,293.4348449707031,295.6510314941406,293.1499938964844,293.1499938964844,283.1499938964844,33873.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076872229576111,1.0,0.0,0.0,3.259868621826172,3.2598886489868164,7.090771987350308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.02001953125,0.0,1126.6888427734375,1895.4371337890625,0.0,2541.91162109375,0.8148149847984314,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965808272361755,0.2414627969264984,0.221966341137886,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8509967923164368,0.4514089822769165,0.4314158856868744,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608433842658995,0.6391357779502869,0.448447972536087,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704656720161438,0.3315240144729614,0.3185701370239258,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615316271781921,0.2078061252832412,0.9579453468322754,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.571074366569519,1.0,1.0,0.0,1.0,-2.8555479049682617,2.855541467666626,6.558651875820942e-06,2.2067859172821045,0.8368356823921204,0.8368356823921204,0.0,183.77828979492188,189.0,33245.63671875,-0.0,2225.199462890625,1.0,283.1499938964844,285.6055603027344,293.4129638671875,295.6162414550781,293.1499938964844,293.1499938964844,283.1499938964844,33656.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062358498573303,1.0,0.0,0.0,3.235048770904541,3.2350685596466064,6.98320775427419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.171875,0.0,1103.1221923828125,1895.4371337890625,0.0,2528.5732421875,0.8061142563819885,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915582418441772,0.240047812461853,0.2208692729473114,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456856608390808,0.4493164718151092,0.4296367466449737,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549789428710938,0.6376708149909973,0.4475788474082947,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.765576958656311,0.3300963938236236,0.3174147009849548,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569687724113464,0.2065698951482772,0.9532920122146606,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718467235565186,1.0,1.0,0.0,1.0,-2.8440659046173096,2.844059467315674,6.506089448521379e-06,2.197946786880493,0.8297203779220581,0.8297203779220581,0.0,187.39747619628903,177.0,32668.556640625,-0.0,2223.121826171875,1.0,283.1499938964844,285.6222229003906,293.3625183105469,295.5312194824219,293.1499938964844,293.1499938964844,283.1499938964844,32803.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019693493843079,1.0,0.0,0.0,3.157101631164551,3.1571204662323,6.650747081948793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.64208984375,0.0,1030.134033203125,1895.4371337890625,0.0,2489.4443359375,0.7875751852989197,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915582418441772,0.240047812461853,0.2208692729473114,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456856608390808,0.4493164718151092,0.4296367466449737,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549789428710938,0.6376708149909973,0.4475788474082947,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.765576958656311,0.3300963938236236,0.3174147009849548,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569687724113464,0.2065698951482772,0.9532920122146606,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718467235565186,1.0,1.0,0.0,1.0,-2.8440659046173096,2.844059467315674,6.506089448521379e-06,2.197946786880493,0.8297203779220581,0.8297203779220581,0.0,187.39747619628903,177.0,32668.556640625,-0.0,2223.121826171875,1.0,283.1499938964844,285.6222229003906,293.3625183105469,295.5312194824219,293.1499938964844,293.1499938964844,283.1499938964844,32803.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019693493843079,1.0,0.0,0.0,3.157101631164551,3.1571204662323,6.650747081948793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.64208984375,0.0,1030.134033203125,1895.4371337890625,0.0,2489.4443359375,0.7875751852989197,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921660304069519,0.2385977804660797,0.2194879055023193,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467222452163696,0.4471617341041565,0.4275352656841278,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571033716201782,0.6361135840415955,0.446451336145401,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666083574295044,0.3285953104496002,0.3159252405166626,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574625372886658,0.2052685320377349,0.947088360786438,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679333806037903,1.0,1.0,0.0,1.0,-2.829282283782959,2.8292758464813232,6.438753644033568e-06,2.1865792274475098,0.821560263633728,0.821560263633728,0.0,184.5247039794922,165.0,32031.451171875,-0.0,2184.085205078125,1.0,283.1499938964844,285.64117431640625,293.3119506835937,295.4429626464844,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967963814735413,1.0,0.0,0.0,3.071786403656006,3.0718045234680176,6.296153856055753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.837890625,0.0,954.2955932617188,1895.4371337890625,0.0,2442.172119140625,0.7673826217651367,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921660304069519,0.2385977804660797,0.2194879055023193,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467222452163696,0.4471617341041565,0.4275352656841278,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571033716201782,0.6361135840415955,0.446451336145401,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666083574295044,0.3285953104496002,0.3159252405166626,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574625372886658,0.2052685320377349,0.947088360786438,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679333806037903,1.0,1.0,0.0,1.0,-2.829282283782959,2.8292758464813232,6.438753644033568e-06,2.1865792274475098,0.821560263633728,0.821560263633728,0.0,184.5247039794922,165.0,32031.451171875,-0.0,2184.085205078125,1.0,283.1499938964844,285.64117431640625,293.3119506835937,295.4429626464844,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967963814735413,1.0,0.0,0.0,3.071786403656006,3.0718045234680176,6.296153856055753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.837890625,0.0,954.2955932617188,1895.4371337890625,0.0,2442.172119140625,0.7673826217651367,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964206695556641,0.2371638715267181,0.2179681658744812,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518629670143127,0.4449884593486786,0.4252556562423706,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.96421217918396,0.6345027685165405,0.4451690912246704,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714719772338867,0.3270690739154815,0.3142504692077636,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612329483032227,0.2039569467306137,0.9400638341903688,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616239309310913,1.0,1.0,0.0,1.0,-2.812720537185669,2.812714099884033,6.36363256489858e-06,2.173797369003296,0.812358021736145,0.812358021736145,0.0,177.7010498046875,153.0,31343.318359375,-0.0,2123.490966796875,1.0,283.1499938964844,285.6626892089844,293.25982666015625,295.3501281738281,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908735871315002,1.0,0.0,0.0,2.9797017574310303,2.9797191619873047,5.924325705564115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.876953125,0.0,877.0203247070312,1895.4371337890625,0.0,2388.294921875,0.7456912398338318,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964206695556641,0.2371638715267181,0.2179681658744812,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518629670143127,0.4449884593486786,0.4252556562423706,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.96421217918396,0.6345027685165405,0.4451690912246704,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714719772338867,0.3270690739154815,0.3142504692077636,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612329483032227,0.2039569467306137,0.9400638341903688,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616239309310913,1.0,1.0,0.0,1.0,-2.812720537185669,2.812714099884033,6.36363256489858e-06,2.173797369003296,0.812358021736145,0.812358021736145,0.0,177.7010498046875,153.0,31343.318359375,-0.0,2123.490966796875,1.0,283.1499938964844,285.6626892089844,293.25982666015625,295.3501281738281,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908735871315002,1.0,0.0,0.0,2.9797017574310303,2.9797191619873047,5.924325705564115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.876953125,0.0,877.0203247070312,1895.4371337890625,0.0,2388.294921875,0.7456912398338318,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6995004415512085,0.2364546209573745,0.2171811312437057,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555432558059692,0.4438991248607635,0.424076110124588,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.9688960909843444,0.6336814165115356,0.4444881975650787,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749323844909668,0.3263009190559387,0.3133718967437744,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640057563781738,0.2033028453588485,0.9363884925842284,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578872561454773,1.0,1.0,0.0,1.0,-2.804065704345703,2.8040595054626465,6.3245402088796254e-06,2.1671128273010254,0.8074210286140442,0.8074210286140442,0.0,173.42202758789062,153.0,30951.93359375,-0.0,2088.6767578125,1.0,283.1499938964844,285.6779479980469,293.23272705078125,295.3004150390625,293.1499938964844,293.1499938964844,283.1499938964844,30402.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787621796131134,1.0,0.0,0.0,2.9238486289978027,2.92386531829834,5.704309842258226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.4658203125,0.0,831.8512573242188,1895.4371337890625,0.0,2358.834228515625,0.7352787256240845,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.703122079372406,0.2357491552829742,0.2163869142532348,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598851561546326,0.4428077042102813,0.4228840172290802,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9741048216819764,0.6328464150428772,0.4437933564186096,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789963483810425,0.3255294561386108,0.3124782145023346,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673057079315186,0.2026508748531341,0.9326579570770264,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538771152496338,1.0,1.0,0.0,1.0,-2.795286178588867,2.7952797412872314,6.285003564698855e-06,2.1603305339813232,0.8021641969680786,0.8021641969680786,0.0,168.7462158203125,141.0,30611.958984375,-0.0,2051.967041015625,1.0,283.1499938964844,285.6875,293.2057800292969,295.25274658203125,293.1499938964844,293.1499938964844,283.1499938964844,30099.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842414975166321,1.0,0.0,0.0,2.8813209533691406,2.8813371658325195,5.539577045965416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.34423828125,0.0,799.4778442382812,1895.4371337890625,0.0,2328.304443359375,0.722615122795105,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117123603820801,0.2343509346246719,0.2147769033908844,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704129457473755,0.4406250417232513,0.4204629063606262,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971170425416,0.6311488151550293,0.4423533082008362,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887630462646484,0.3239805698394775,0.3106499314308166,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753597259521484,0.201355442404747,0.925075113773346,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452579259872437,1.0,1.0,0.0,1.0,-2.777400255203247,2.7773940563201904,6.204833880474325e-06,2.1465086936950684,0.7910400629043579,0.7910400629043579,0.0,158.5946807861328,129.0,29840.482421875,-0.0,1974.8836669921875,1.0,283.1499938964844,285.71600341796875,293.1498413085937,295.1510009765625,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769127488136292,1.0,0.0,0.0,2.777029275894165,2.7770445346832275,5.145815862306335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.53271484375,0.0,722.6675415039062,1895.4371337890625,0.0,2262.46630859375,0.6982507705688477,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117123603820801,0.2343509346246719,0.2147769033908844,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704129457473755,0.4406250417232513,0.4204629063606262,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971170425416,0.6311488151550293,0.4423533082008362,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887630462646484,0.3239805698394775,0.3106499314308166,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753597259521484,0.201355442404747,0.925075113773346,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452579259872437,1.0,1.0,0.0,1.0,-2.777400255203247,2.7773940563201904,6.204833880474325e-06,2.1465086936950684,0.7910400629043579,0.7910400629043579,0.0,158.5946807861328,129.0,29840.482421875,-0.0,1974.8836669921875,1.0,283.1499938964844,285.71600341796875,293.1498413085937,295.1510009765625,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769127488136292,1.0,0.0,0.0,2.777029275894165,2.7770445346832275,5.145815862306335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.53271484375,0.0,722.6675415039062,1895.4371337890625,0.0,2262.46630859375,0.6982507705688477,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214561700820923,0.2329669445753097,0.2131547480821609,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834338784217834,0.4384444057941437,0.4180160164833069,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831342697144,0.629428505897522,0.4408745169639587,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006623387336731,0.3224245309829712,0.3087877929210663,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853466629981995,0.2000700384378433,0.9174125790596008,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360809564590454,1.0,1.0,0.0,1.0,-2.7592849731445312,2.7592787742614746,6.124151695985347e-06,2.1325058937072754,0.7790455222129822,0.7790455222129822,0.0,147.7703399658203,117.0,29030.57421875,-0.0,1895.2066650390625,1.0,283.1499938964844,285.74859619140625,293.092041015625,295.0450744628906,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688791751861572,1.0,0.0,0.0,2.667263984680176,2.667278289794922,4.747066668642219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.67431640625,0.0,647.536376953125,1895.4371337890625,0.0,2190.8916015625,0.6727055907249451,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214561700820923,0.2329669445753097,0.2131547480821609,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834338784217834,0.4384444057941437,0.4180160164833069,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831342697144,0.629428505897522,0.4408745169639587,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006623387336731,0.3224245309829712,0.3087877929210663,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853466629981995,0.2000700384378433,0.9174125790596008,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360809564590454,1.0,1.0,0.0,1.0,-2.7592849731445312,2.7592787742614746,6.124151695985347e-06,2.1325058937072754,0.7790455222129822,0.7790455222129822,0.0,147.7703399658203,117.0,29030.57421875,-0.0,1895.2066650390625,1.0,283.1499938964844,285.74859619140625,293.092041015625,295.0450744628906,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688791751861572,1.0,0.0,0.0,2.667263984680176,2.667278289794922,4.747066668642219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.67431640625,0.0,647.536376953125,1895.4371337890625,0.0,2190.8916015625,0.6727055907249451,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296864986419678,0.2315376847982406,0.2115875035524368,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.895084023475647,0.4362106025218963,0.4156201481819153,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290873885154724,0.4264144599437713,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110231161117554,0.3208080232143402,0.3069676458835602,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941660642623901,0.1987424492835998,0.9100207090377808,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257073640823364,1.0,1.0,0.0,1.0,-2.7260735034942627,2.726067543029785,5.978006811346859e-06,2.107023000717163,0.7661060690879822,0.7661060690879822,0.0,138.3763427734375,105.0,28104.083984375,-0.0,1800.2572021484375,1.0,283.1499938964844,285.7795104980469,293.0317077636719,294.93218994140625,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600038647651672,1.0,0.0,0.0,2.5522923469543457,2.5523056983947754,4.346644857378125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.84228515625,0.0,574.8648071289062,1895.4371337890625,0.0,2112.606689453125,0.6460582613945007,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296864986419678,0.2315376847982406,0.2115875035524368,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.895084023475647,0.4362106025218963,0.4156201481819153,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290873885154724,0.4264144599437713,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110231161117554,0.3208080232143402,0.3069676458835602,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941660642623901,0.1987424492835998,0.9100207090377808,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257073640823364,1.0,1.0,0.0,1.0,-2.7260735034942627,2.726067543029785,5.978006811346859e-06,2.107023000717163,0.7661060690879822,0.7661060690879822,0.0,138.3763427734375,105.0,28104.083984375,-0.0,1800.2572021484375,1.0,283.1499938964844,285.7795104980469,293.0317077636719,294.93218994140625,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600038647651672,1.0,0.0,0.0,2.5522923469543457,2.5523056983947754,4.346644857378125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.84228515625,0.0,574.8648071289062,1895.4371337890625,0.0,2112.606689453125,0.6460582613945007,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389039397239685,0.2300520241260528,0.2099609822034835,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083905220031738,0.4339063465595245,0.4131509065628052,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322371959686279,0.4062974154949188,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.821962296962738,0.3191224038600921,0.3050742149353027,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040586471557617,0.1973735392093658,0.9023953080177308,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141155123710632,1.0,1.0,0.0,1.0,-2.685560941696167,2.685555219650269,5.801633960800245e-06,2.0757036209106445,0.7521647214889526,0.7521647214889526,0.0,128.7108917236328,93.0,27100.5,-0.0,1695.4818115234375,1.0,283.1499938964844,285.8105163574219,292.9672546386719,294.8089904785156,293.1499938964844,293.1499938964844,283.1499938964844,26334.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496942281723022,1.0,0.0,0.0,2.432025671005249,2.4320380687713623,3.946659603570879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.94384765625,0.0,505.14788818359375,1895.4371337890625,0.0,2022.8065185546875,0.6183194518089294,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389039397239685,0.2300520241260528,0.2099609822034835,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083905220031738,0.4339063465595245,0.4131509065628052,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322371959686279,0.4062974154949188,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.821962296962738,0.3191224038600921,0.3050742149353027,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040586471557617,0.1973735392093658,0.9023953080177308,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141155123710632,1.0,1.0,0.0,1.0,-2.685560941696167,2.685555219650269,5.801633960800245e-06,2.0757036209106445,0.7521647214889526,0.7521647214889526,0.0,128.7108917236328,93.0,27100.5,-0.0,1695.4818115234375,1.0,283.1499938964844,285.8105163574219,292.9672546386719,294.8089904785156,293.1499938964844,293.1499938964844,283.1499938964844,26334.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496942281723022,1.0,0.0,0.0,2.432025671005249,2.4320380687713623,3.946659603570879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.94384765625,0.0,505.14788818359375,1895.4371337890625,0.0,2022.8065185546875,0.6183194518089294,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442834973335266,0.2293006479740142,0.2091291695833206,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.9166295528411864,0.4327406585216522,0.4118912518024444,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347615122795105,0.395421952009201,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281062841415405,0.3182642757892608,0.3041022419929504,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.7097178101539612,0.1966883540153503,0.8985230922698975,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.5079765915870667,1.0,1.0,0.0,1.0,-2.664158582687378,2.6641528606414795,5.7094912335742265e-06,2.0591423511505127,0.744898796081543,0.744898796081543,0.0,123.67704010009766,93.0,26545.76171875,-0.0,1641.622802734375,1.0,283.1499938964844,285.8311462402344,292.9339904785156,294.74346923828125,293.1499938964844,293.1499938964844,283.1499938964844,25694.400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439507842063904,1.0,0.0,0.0,2.362822771072388,2.3628346920013428,3.725251929154183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.623046875,0.0,467.2949523925781,1895.4371337890625,0.0,1973.3497314453125,0.605048418045044,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502889037132263,0.2285466939210891,0.2082950323820114,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.925976812839508,0.4315695464611053,0.4106273055076599,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.637748122215271,0.3840126991271972,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348466753959656,0.3173989057540893,0.3031230568885803,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.7156593203544617,0.1960103064775467,0.8946655988693237,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016387701034546,1.0,1.0,0.0,1.0,-2.642116069793701,2.642110586166382,5.6153580771933775e-06,2.0420827865600586,0.7373271584510803,0.7373271584510803,0.0,118.54169464111328,96.0,26050.77734375,-0.0,1587.2001953125,1.0,283.1499938964844,285.845458984375,292.9013061523437,294.6806640625,293.1499938964844,293.1499938964844,283.1499938964844,25369.501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379115223884583,1.0,0.0,0.0,2.3069889545440674,2.307000637054444,3.551276108737511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.23193359375,0.0,439.0831298828125,1895.4371337890625,0.0,1921.8145751953125,0.5896109342575073,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553209662437439,0.2275988161563873,0.2073037028312683,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.9338377118110656,0.430088609457016,0.409086525440216,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417214870452881,0.3743518888950348,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8405184149742126,0.3163034319877624,0.3019445538520813,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203535437583923,0.1951768100261688,0.8901904225349426,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.60614013671875,1.0,0.4962303042411804,1.0,1.0,0.0,1.0,-2.6206562519073486,2.6206507682800293,5.524089374375762e-06,2.0252902507781982,0.7274909615516663,0.7274909615516663,0.0,114.19248962402344,96.0,25363.18359375,-0.0,1537.9278564453125,1.0,283.1499938964844,285.87603759765625,292.8586120605469,294.59600830078125,293.1499938964844,293.1499938964844,283.1499938964844,24609.283203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296646237373352,1.0,0.0,0.0,2.219167709350586,2.2191786766052246,3.2860461374184524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.5546875,0.0,395.98431396484375,1895.4371337890625,0.0,1852.2586669921875,0.5722295641899109,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572828531265259,0.2270696312189102,0.2067767977714538,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369014501571656,0.429263025522232,0.4082546234130859,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437332630157471,0.3704396188259125,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427555561065674,0.3156904280185699,0.3013122677803039,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221379280090332,0.1947200894355774,0.8878598809242249,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175842285156,1.0,0.493798166513443,1.0,1.0,0.0,1.0,-2.610759019851685,2.610753536224365,5.482338110596174e-06,2.017589569091797,0.7218047976493835,0.7218047976493835,0.0,112.4186782836914,99.0,25027.025390625,-0.0,1516.482177734375,1.0,283.1499938964844,285.8907470703125,292.8356018066406,294.5516052246094,293.1499938964844,293.1499938964844,283.1499938964844,24375.064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249277830123901,1.0,0.0,0.0,2.1781022548675537,2.1781129837036133,3.165555710893387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.57763671875,0.0,377.3887939453125,1895.4371337890625,0.0,1812.7550048828125,0.5601378679275513,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602136135101318,0.2256263941526413,0.2053858339786529,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416101574897766,0.4270177781581878,0.4060364067554474,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483194231987,0.3636390268802643,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462284803390503,0.3140120208263397,0.2996300756931305,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247753739356995,0.1934857964515686,0.881829559803009,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889061748981476,1.0,1.0,0.0,1.0,-2.5889761447906494,2.58897066116333,5.391020749812014e-06,2.0006489753723145,0.7058366537094116,0.7058366537094116,0.0,109.21601104736328,102.0,24019.099609375,-0.0,1472.89892578125,1.0,283.1499938964844,285.947265625,292.7716979980469,294.4259338378906,293.1499938964844,293.1499938964844,283.1499938964844,23340.119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113571166992188,1.0,0.0,0.0,2.046990871429444,2.0470004081726074,2.795922853238153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.77294921875,0.0,320.8578796386719,1895.4371337890625,0.0,1701.5079345703125,0.5302447080612183,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602136135101318,0.2256263941526413,0.2053858339786529,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416101574897766,0.4270177781581878,0.4060364067554474,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483194231987,0.3636390268802643,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462284803390503,0.3140120208263397,0.2996300756931305,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247753739356995,0.1934857964515686,0.881829559803009,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889061748981476,1.0,1.0,0.0,1.0,-2.5889761447906494,2.58897066116333,5.391020749812014e-06,2.0006489753723145,0.7058366537094116,0.7058366537094116,0.0,109.21601104736328,102.0,24019.099609375,-0.0,1472.89892578125,1.0,283.1499938964844,285.947265625,292.7716979980469,294.4259338378906,293.1499938964844,293.1499938964844,283.1499938964844,23340.119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113571166992188,1.0,0.0,0.0,2.046990871429444,2.0470004081726074,2.795922853238153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.77294921875,0.0,320.8578796386719,1895.4371337890625,0.0,1701.5079345703125,0.5302447080612183,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601703405380249,0.2242201268672943,0.2040887176990509,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419691562652588,0.424841821193695,0.4039462208747864,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515203714370728,0.3614048957824707,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.846460223197937,0.3123691082000732,0.2980446517467499,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247335910797119,0.192276120185852,0.8762488961219788,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860940277576446,1.0,1.0,0.0,1.0,-2.573606014251709,2.5736007690429688,5.327073267835658e-06,1.9887069463729856,0.6895451545715332,0.6895451545715332,0.0,107.8929214477539,105.0,23007.33984375,-0.0,1446.6539306640625,1.0,283.1499938964844,286.01239013671875,292.7080383300781,294.3011779785156,293.1499938964844,293.1499938964844,283.1499938964844,22266.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974321007728577,1.0,0.0,0.0,1.9151203632354736,1.9151291847229004,2.447290512463951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.0986328125,0.0,269.9657287597656,1895.4371337890625,0.0,1590.5469970703125,0.5002569556236267,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601703405380249,0.2242201268672943,0.2040887176990509,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419691562652588,0.424841821193695,0.4039462208747864,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515203714370728,0.3614048957824707,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.846460223197937,0.3123691082000732,0.2980446517467499,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247335910797119,0.192276120185852,0.8762488961219788,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860940277576446,1.0,1.0,0.0,1.0,-2.573606014251709,2.5736007690429688,5.327073267835658e-06,1.9887069463729856,0.6895451545715332,0.6895451545715332,0.0,107.8929214477539,105.0,23007.33984375,-0.0,1446.6539306640625,1.0,283.1499938964844,286.01239013671875,292.7080383300781,294.3011779785156,293.1499938964844,293.1499938964844,283.1499938964844,22266.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974321007728577,1.0,0.0,0.0,1.9151203632354736,1.9151291847229004,2.447290512463951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.0986328125,0.0,269.9657287597656,1895.4371337890625,0.0,1590.5469970703125,0.5002569556236267,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.758004903793335,0.2228522300720214,0.202868178486824,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392369389533995,0.4227361679077148,0.4019664525985718,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535956263542175,0.3623796701431274,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443697690963745,0.3107638955116272,0.2965388596057892,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227555513381958,0.1910723447799682,0.8709232807159424,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847391843795776,1.0,1.0,0.0,1.0,-2.5627200603485107,2.5627148151397705,5.282035999698564e-06,1.9802600145339968,0.6730430126190186,0.6730430126190186,0.0,107.86614990234376,108.0,21982.30078125,-0.0,1432.2109375,1.0,283.1499938964844,286.0845031738281,292.6432189941406,294.1750183105469,293.1499938964844,293.1499938964844,283.1499938964844,21155.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830470561981201,1.0,0.0,0.0,1.7839109897613523,1.7839189767837524,2.123438918033571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.73876953125,0.0,224.9068145751953,1895.4371337890625,0.0,1479.618408203125,0.4734831154346466,1.0,0.0,3.0,1.0,0.0
