time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.758004903793335,0.2228522300720214,0.202868178486824,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392369389533995,0.4227361679077148,0.4019664525985718,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535956263542175,0.3623796701431274,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443697690963745,0.3107638955116272,0.2965388596057892,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227555513381958,0.1910723447799682,0.8709232807159424,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847391843795776,1.0,1.0,0.0,1.0,-2.5627200603485107,2.5627148151397705,5.282035999698564e-06,1.9802600145339968,0.6730430126190186,0.6730430126190186,0.0,107.86614990234376,108.0,21982.30078125,-0.0,1432.2109375,1.0,283.1499938964844,286.0845031738281,292.6432189941406,294.1750183105469,293.1499938964844,293.1499938964844,283.1499938964844,21155.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830470561981201,1.0,0.0,0.0,1.7839109897613523,1.7839189767837524,2.123438918033571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.73876953125,0.0,224.9068145751953,1895.4371337890625,0.0,1479.618408203125,0.4734831154346466,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563327550888062,0.222163051366806,0.2022744268178939,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9369896054267884,0.4216848015785217,0.4010026156902313,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542552709579468,0.3637705445289612,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426797986030579,0.309957206249237,0.2958037853240967,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.7212082147598267,0.1904583126306533,0.86829674243927,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285522460937,1.0,0.4844652414321899,1.0,1.0,0.0,1.0,-2.5584795475006104,2.55847430229187,5.264556421025191e-06,1.9769755601882928,0.664584219455719,0.664584219455719,0.0,108.2166519165039,108.0,21529.234375,-0.0,1428.1871337890625,1.0,283.1499938964844,286.114501953125,292.612060546875,294.1159973144531,293.1499938964844,293.1499938964844,283.1499938964844,20861.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759030818939209,1.0,0.0,0.0,1.729692459106445,1.7297000885009766,1.996324670017203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.30908203125,0.0,208.464111328125,1895.4371337890625,0.0,1426.02294921875,0.461791843175888,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543336153030396,0.2214585840702057,0.2016760408878326,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.934243142604828,0.4206191003322601,0.4000357389450073,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546743512153625,0.3656598925590515,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8406360745429993,0.3091359436511993,0.295064777135849,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.719335675239563,0.1898271143436432,0.8656378388404846,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.4843981862068176,1.0,1.0,0.0,1.0,-2.554785251617432,2.5547800064086914,5.249359674053267e-06,1.9741181135177608,0.6559893488883972,0.6559893488883972,0.0,108.76652526855467,111.0,21090.365234375,-0.0,1425.7550048828125,1.0,283.1499938964844,286.1427001953125,292.5815734863281,294.0586853027344,293.1499938964844,293.1499938964844,283.1499938964844,20641.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689049005508423,1.0,0.0,0.0,1.6785895824432373,1.6785969734191897,1.8801065948537146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.89599609375,0.0,193.948974609375,1895.4371337890625,0.0,1374.5328369140625,0.4509599804878235,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495920658111572,0.2200006693601608,0.2004523575305938,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275768995285034,0.418438196182251,0.3980742692947387,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548513770103455,0.3706277310848236,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357380628585815,0.3074434101581573,0.2935585677623749,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147584557533264,0.1885066479444503,0.8601510524749756,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.90875244140625,1.0,0.4847387969493866,1.0,1.0,0.0,1.0,-2.5485239028930664,2.548518657684326,5.223672360443743e-06,1.969284176826477,0.6383912563323975,0.6383912563323975,0.0,110.3470687866211,114.0,20236.669921875,-0.0,1424.4613037109375,1.0,283.1499938964844,286.1959533691406,292.5209045410156,293.9466857910156,293.1499938964844,293.1499938964844,283.1499938964844,20349.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553539633750916,1.0,0.0,0.0,1.5824528932571411,1.582459807395935,1.670917413321149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.81884765625,0.0,169.00169372558594,1895.4371337890625,0.0,1277.81591796875,0.4310753643512726,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495920658111572,0.2200006693601608,0.2004523575305938,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275768995285034,0.418438196182251,0.3980742692947387,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548513770103455,0.3706277310848236,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357380628585815,0.3074434101581573,0.2935585677623749,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147584557533264,0.1885066479444503,0.8601510524749756,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.90875244140625,1.0,0.4847387969493866,1.0,1.0,0.0,1.0,-2.5485239028930664,2.548518657684326,5.223672360443743e-06,1.969284176826477,0.6383912563323975,0.6383912563323975,0.0,110.3470687866211,114.0,20236.669921875,-0.0,1424.4613037109375,1.0,283.1499938964844,286.1959533691406,292.5209045410156,293.9466857910156,293.1499938964844,293.1499938964844,283.1499938964844,20349.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553539633750916,1.0,0.0,0.0,1.5824528932571411,1.582459807395935,1.670917413321149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.81884765625,0.0,169.00169372558594,1895.4371337890625,0.0,1277.81591796875,0.4310753643512726,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442080974578857,0.2184863835573196,0.199191927909851,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198802709579468,0.4161987900733948,0.3960724472999573,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542444825172424,0.3767535388469696,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301113843917847,0.3056891858577728,0.2920098304748535,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.709231436252594,0.1871114671230316,0.854406476020813,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855315685272217,1.0,1.0,0.0,1.0,-2.543200731277466,2.5431954860687256,5.201903150009457e-06,1.965184211730957,0.6202595829963684,0.6202595829963684,0.0,112.41123962402344,117.0,19395.068359375,-0.0,1426.4847412109375,1.0,283.1499938964844,286.2475891113281,292.4588623046875,293.8346862792969,293.1499938964844,293.1499938964844,283.1499938964844,20176.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421394348144531,1.0,0.0,0.0,1.4910871982574463,1.4910937547683716,1.4835408990165888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.6826171875,0.0,147.8326416015625,1895.4371337890625,0.0,1187.5045166015625,0.4127532243728637,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442080974578857,0.2184863835573196,0.199191927909851,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198802709579468,0.4161987900733948,0.3960724472999573,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542444825172424,0.3767535388469696,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301113843917847,0.3056891858577728,0.2920098304748535,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.709231436252594,0.1871114671230316,0.854406476020813,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855315685272217,1.0,1.0,0.0,1.0,-2.543200731277466,2.5431954860687256,5.201903150009457e-06,1.965184211730957,0.6202595829963684,0.6202595829963684,0.0,112.41123962402344,117.0,19395.068359375,-0.0,1426.4847412109375,1.0,283.1499938964844,286.2475891113281,292.4588623046875,293.8346862792969,293.1499938964844,293.1499938964844,283.1499938964844,20176.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421394348144531,1.0,0.0,0.0,1.4910871982574463,1.4910937547683716,1.4835408990165888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.6826171875,0.0,147.8326416015625,1895.4371337890625,0.0,1187.5045166015625,0.4127532243728637,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.738514244556427,0.2169321924448013,0.1979037076234817,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117844104766846,0.4139186143875122,0.3940401673316955,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529713273048401,0.3836150467395782,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240746855735779,0.3038873672485351,0.2904249727725982,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030103802680969,0.1856548339128494,0.8484284281730652,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866130650043487,1.0,1.0,0.0,1.0,-2.538368225097656,2.538362979888916,5.182192580832634e-06,1.96146821975708,0.6016280055046082,0.6016280055046082,0.0,114.80560302734376,120.0,18551.400390625,-0.0,1430.561767578125,1.0,283.1499938964844,286.2995300292969,292.39471435546875,293.7206420898437,293.1499938964844,293.1499938964844,283.1499938964844,20058.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288252472877502,1.0,0.0,0.0,1.402320146560669,1.4023263454437256,1.312162964950403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.67822265625,0.0,129.332275390625,1895.4371337890625,0.0,1100.76513671875,0.3954558372497558,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.738514244556427,0.2169321924448013,0.1979037076234817,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117844104766846,0.4139186143875122,0.3940401673316955,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529713273048401,0.3836150467395782,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240746855735779,0.3038873672485351,0.2904249727725982,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030103802680969,0.1856548339128494,0.8484284281730652,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866130650043487,1.0,1.0,0.0,1.0,-2.538368225097656,2.538362979888916,5.182192580832634e-06,1.96146821975708,0.6016280055046082,0.6016280055046082,0.0,114.80560302734376,120.0,18551.400390625,-0.0,1430.561767578125,1.0,283.1499938964844,286.2995300292969,292.39471435546875,293.7206420898437,293.1499938964844,293.1499938964844,283.1499938964844,20058.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288252472877502,1.0,0.0,0.0,1.402320146560669,1.4023263454437256,1.312162964950403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.67822265625,0.0,129.332275390625,1895.4371337890625,0.0,1100.76513671875,0.3954558372497558,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.7343050241470337,0.2157868593931198,0.1969565749168396,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.9059831500053406,0.4122469425201416,0.3925526440143585,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.9990000128746032,0.6516764163970947,0.3888879120349884,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.819536030292511,0.3025570213794708,0.2892570495605469,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.6983158588409424,0.1845673024654388,0.8439690470695496,287.0504455566406,288.4549255371094,291.32342529296875,289.4152526855469,291.3250732421875,297.11016845703125,287.0531005859375,1.0,0.4875174462795257,1.0,1.0,0.0,1.0,-2.5350167751312256,2.5350117683410645,5.168550615053391e-06,1.958893895149231,0.5878062844276428,0.5878062844276428,0.0,116.68939208984376,120.0,17934.248046875,-0.0,1434.3428955078125,1.0,283.1499938964844,286.337890625,292.3470153808594,293.6363830566406,293.1499938964844,293.1499938964844,283.1499938964844,19987.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188821196556091,1.0,0.0,0.0,1.339033842086792,1.33903968334198,1.1964003476805374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.02587890625,0.0,117.26262664794922,1895.4371337890625,0.0,1038.9222412109375,0.3834206461906433,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7327100038528442,0.2153514921665191,0.1965969353914261,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.9038581252098083,0.4116131067276001,0.3919890522956848,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511114835739136,0.3909228146076202,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177951574325562,0.3020506203174591,0.2888128161430359,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965219974517822,0.184151217341423,0.8422631025314331,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.4878778755664825,1.0,1.0,0.0,1.0,-2.533769130706787,2.533763885498047,5.163477453606902e-06,1.957935810089112,0.5825235247612,0.5825235247612,0.0,117.42525482177734,123.0,17699.958984375,-0.0,1435.896484375,1.0,283.1499938964844,286.3525390625,292.3288269042969,293.60430908203125,293.1499938964844,293.1499938964844,283.1499938964844,19962.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150404810905457,1.0,0.0,0.0,1.3153653144836426,1.3153711557388306,1.1544793920847952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.689453125,0.0,112.97299194335938,1895.4371337890625,0.0,1015.7265625,0.3789836764335632,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298008799552917,0.2145542055368423,0.1959388107061386,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9000736474990845,0.4104544520378113,0.3909593224525451,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499814987182617,0.3946765065193176,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.814585268497467,0.3011222183704376,0.2879987955093384,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932373046875,0.1833861172199249,0.8391262292861938,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.488554984331131,1.0,1.0,0.0,1.0,-2.5315041542053223,2.531499147415161,5.154274731467012e-06,1.956197023391724,0.57280433177948,0.57280433177948,0.0,118.79459381103516,123.0,17270.916015625,-0.0,1438.8570556640625,1.0,283.1499938964844,286.3795471191406,292.2955322265625,293.54547119140625,293.1499938964844,293.1499938964844,283.1499938964844,19915.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078987121582031,1.0,0.0,0.0,1.2725211381912231,1.2725268602371216,1.0804966876776237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.7587890625,0.0,105.5033721923828,1895.4371337890625,0.0,973.6672973632812,0.3710410296916961,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.726893424987793,0.213753268122673,0.1952782124280929,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8963047862052917,0.4092930555343628,0.3899278044700622,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487241387367249,0.3984709978103637,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.811326265335083,0.3001882433891296,0.2871803045272827,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899487972259521,0.1826140284538269,0.8359605669975281,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.4892528057098388,1.0,1.0,0.0,1.0,-2.529243230819702,2.529238224029541,5.145097020431422e-06,1.954461574554444,0.562978208065033,0.562978208065033,0.0,120.19388580322266,126.0,16839.91796875,-0.0,1441.94580078125,1.0,283.1499938964844,286.4068298339844,292.2620849609375,293.48638916015625,293.1499938964844,293.1499938964844,283.1499938964844,19866.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600569486618042,1.0,0.0,0.0,1.2301371097564695,1.230142593383789,1.0097188862800976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.9267578125,0.0,98.47686004638672,1895.4371337890625,0.0,931.975830078125,0.3632997274398803,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.722706139087677,0.2125943154096603,0.1943231970071792,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.8909202814102173,0.4076168537139892,0.3884400129318237,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466954946517944,0.4039775431156158,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065292239189148,0.2988344728946686,0.285994678735733,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.6852338910102844,0.181492269039154,0.8313607573509216,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902834594249725,1.0,1.0,0.0,1.0,-2.525973081588745,2.525968074798584,5.131838861416327e-06,1.9519519805908203,0.5486475825309753,0.5486475825309753,0.0,122.2501220703125,126.0,16216.6259765625,-0.0,1446.5413818359375,1.0,283.1499938964844,286.446533203125,292.2139587402344,293.40106201171875,293.1499938964844,293.1499938964844,283.1499938964844,19794.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896776914596558,1.0,0.0,0.0,1.1700009107589722,1.170006275177002,9.134101475183345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.1044921875,0.0,89.09950256347656,1895.4371337890625,0.0,872.9478759765625,0.3525208830833435,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210744023323059,0.2121419310569763,0.1939506530761718,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888463973999023,0.4069638848304748,0.3878607749938965,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.6458370089530945,0.4061259925365448,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046267628669739,0.2983051538467407,0.2855313718318939,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834132075309753,0.1810533851385116,0.8295609951019287,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906900823116302,1.0,1.0,0.0,1.0,-2.5246918201446533,2.524686813354492,5.1266492846480105e-06,1.9509687423706048,0.543018639087677,0.543018639087677,0.0,123.06031799316406,129.0,15973.6494140625,-0.0,1448.357666015625,1.0,283.1499938964844,286.46209716796875,292.1952819824219,293.36785888671875,293.1499938964844,293.1499938964844,283.1499938964844,19764.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853349566459656,1.0,0.0,0.0,1.1469286680221558,1.146933913230896,8.777407600746302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.72314453125,0.0,85.67996978759766,1895.4371337890625,0.0,850.4044189453125,0.3484521806240082,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151923775672913,0.2105181813240051,0.1926144957542419,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.881555438041687,0.4046265482902527,0.3857887089252472,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424321532249451,0.4138076603412628,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978755831718445,0.2963996529579162,0.2838647961616516,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769941449165344,0.1794756948947906,0.8230909705162048,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921593368053436,1.0,1.0,0.0,1.0,-2.520050525665283,2.520045280456543,5.107871402287856e-06,1.9474072456359863,0.5226569175720215,0.5226569175720215,0.0,125.99227142333984,117.0,15105.046875,-0.0,1454.9068603515625,1.0,283.1499938964844,286.5179748535156,292.1289978027344,293.2496032714844,293.1499938964844,293.1499938964844,283.1499938964844,19651.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693397521972656,1.0,0.0,0.0,1.066137194633484,1.0661420822143557,7.58437153081104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.4091796875,0.0,74.45902252197266,1895.4371337890625,0.0,772.0488891601562,0.3345284163951874,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151923775672913,0.2105181813240051,0.1926144957542419,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.881555438041687,0.4046265482902527,0.3857887089252472,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424321532249451,0.4138076603412628,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978755831718445,0.2963996529579162,0.2838647961616516,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769941449165344,0.1794756948947906,0.8230909705162048,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921593368053436,1.0,1.0,0.0,1.0,-2.520050525665283,2.520045280456543,5.107871402287856e-06,1.9474072456359863,0.5226569175720215,0.5226569175720215,0.0,125.99227142333984,117.0,15105.046875,-0.0,1454.9068603515625,1.0,283.1499938964844,286.5179748535156,292.1289978027344,293.2496032714844,293.1499938964844,293.1499938964844,283.1499938964844,19651.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693397521972656,1.0,0.0,0.0,1.066137194633484,1.0661420822143557,7.58437153081104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.4091796875,0.0,74.45902252197266,1895.4371337890625,0.0,772.0488891601562,0.3345284163951874,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146515250205994,0.2088580727577209,0.1911024153232574,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814646601676941,0.4022478461265564,0.3835316002368927,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394623517990112,0.4115109741687774,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975932359695435,0.2944384515285492,0.2819983065128326,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761770248413086,0.1778615117073059,0.8157351016998291,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883334934711456,1.0,1.0,0.0,1.0,-2.501699209213257,2.501694202423096,5.034168225392932e-06,1.9334264993667605,0.5017927289009094,0.5017927289009094,0.0,124.46099853515624,105.0,14215.3916015625,-0.0,1424.5667724609375,1.0,283.1499938964844,286.5707702636719,292.0634155273437,293.13165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19532.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526090860366821,1.0,0.0,0.0,0.9879798293113708,0.9879845976829528,6.513128170126947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.556640625,0.0,64.67707061767578,1895.4371337890625,0.0,697.5597534179688,0.3215905129909515,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146515250205994,0.2088580727577209,0.1911024153232574,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814646601676941,0.4022478461265564,0.3835316002368927,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394623517990112,0.4115109741687774,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975932359695435,0.2944384515285492,0.2819983065128326,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761770248413086,0.1778615117073059,0.8157351016998291,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883334934711456,1.0,1.0,0.0,1.0,-2.501699209213257,2.501694202423096,5.034168225392932e-06,1.9334264993667605,0.5017927289009094,0.5017927289009094,0.0,124.46099853515624,105.0,14215.3916015625,-0.0,1424.5667724609375,1.0,283.1499938964844,286.5707702636719,292.0634155273437,293.13165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19532.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526090860366821,1.0,0.0,0.0,0.9879798293113708,0.9879845976829528,6.513128170126947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.556640625,0.0,64.67707061767578,1895.4371337890625,0.0,697.5597534179688,0.3215905129909515,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182285189628601,0.2071752697229385,0.1894543617963791,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868395686149597,0.3998224139213562,0.3811126351356506,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385285258293152,0.4017023742198944,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.802221953868866,0.2924243509769439,0.2799620926380157,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.679606020450592,0.176235556602478,0.8077345490455627,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016023159027,1.0,1.0,0.0,1.0,-2.4729766845703125,2.472971677780152,4.919391358271241e-06,1.911275148391724,0.4802917838096618,0.4802917838096618,0.0,119.60746002197266,108.0,13367.5302734375,-0.0,1367.512451171875,1.0,283.1499938964844,286.6319885253906,291.9990539550781,293.0157775878906,293.1499938964844,293.1499938964844,283.1499938964844,19414.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351778268814087,1.0,0.0,0.0,0.912443459033966,0.9124480485916138,5.555272863944084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.3564453125,0.0,56.1703987121582,1895.4371337890625,0.0,627.4826049804688,0.3096418976783752,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182285189628601,0.2071752697229385,0.1894543617963791,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868395686149597,0.3998224139213562,0.3811126351356506,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385285258293152,0.4017023742198944,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.802221953868866,0.2924243509769439,0.2799620926380157,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.679606020450592,0.176235556602478,0.8077345490455627,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016023159027,1.0,1.0,0.0,1.0,-2.4729766845703125,2.472971677780152,4.919391358271241e-06,1.911275148391724,0.4802917838096618,0.4802917838096618,0.0,119.60746002197266,108.0,13367.5302734375,-0.0,1367.512451171875,1.0,283.1499938964844,286.6319885253906,291.9990539550781,293.0157775878906,293.1499938964844,293.1499938964844,283.1499938964844,19414.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351778268814087,1.0,0.0,0.0,0.912443459033966,0.9124480485916138,5.555272863944084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.3564453125,0.0,56.1703987121582,1895.4371337890625,0.0,627.4826049804688,0.3096418976783752,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190335392951965,0.2063354551792144,0.1886544078588485,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36688232421875,0.8882430195808411,0.398602694272995,0.3799193203449249,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.6386876702308655,0.398599773645401,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033661842346191,0.2914082705974579,0.2789585888385772,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.6803241968154907,0.1754314452409744,0.803882896900177,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787032604217529,1.0,1.0,0.0,1.0,-2.4610111713409424,2.4610064029693604,4.871683358942391e-06,1.901893258094788,0.4693154096603393,0.4693154096603393,0.0,117.99403381347656,108.0,12951.6123046875,-0.0,1345.8131103515625,1.0,283.1499938964844,286.6630249023437,291.9677734375,292.9591369628906,293.1499938964844,293.1499938964844,283.1499938964844,19354.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263140201568604,1.0,0.0,0.0,0.8757607340812683,0.8757652044296265,5.11757711763039e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.39013671875,0.0,52.35292053222656,1895.4371337890625,0.0,594.5973510742188,0.3040378391742706,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.719035804271698,0.205494537949562,0.1878780424594879,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885614275932312,0.3973813056945801,0.3787481486797333,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387865543365479,0.3969555199146271,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035311102867126,0.2903863191604614,0.2779745757579803,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802051067352295,0.1746307462453842,0.8001724481582642,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768196046352386,1.0,1.0,0.0,1.0,-2.4510533809661865,2.4510486125946045,4.832297690882115e-06,1.894156813621521,0.4582287073135376,0.4582287073135376,0.0,117.0274658203125,111.0,12543.05859375,-0.0,1329.46533203125,1.0,283.1499938964844,286.6956787109375,291.93701171875,292.9034118652344,293.1499938964844,293.1499938964844,283.1499938964844,19294.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517378568649292,1.0,0.0,0.0,0.8399767279624939,0.8399811387062073,4.7079080189860185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.1328125,0.0,48.813777923583984,1895.4371337890625,0.0,563.2108764648438,0.2986884415149688,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.717522144317627,0.2038027942180633,0.1863572895526886,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871646523475647,0.3949328064918518,0.3764413297176361,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384504437446594,0.3963541090488434,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020164966583252,0.2883206307888031,0.2760281860828399,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783849596977234,0.1730264127254486,0.7929524183273315,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.474310964345932,1.0,1.0,0.0,1.0,-2.434715986251831,2.434711217880249,4.76805871585384e-06,1.8814754486083984,0.4357118904590606,0.4357118904590606,0.0,116.26303100585938,114.0,11743.9599609375,-0.0,1306.3045654296875,1.0,283.1499938964844,286.7630615234375,291.8749694824219,292.7887878417969,293.1499938964844,293.1499938964844,283.1499938964844,19176.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991050958633423,1.0,0.0,0.0,0.7712438702583313,0.7712481021881104,3.968961692635276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.5654296875,0.0,42.50389862060547,1895.4371337890625,0.0,504.1849060058594,0.2887278795242309,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.717522144317627,0.2038027942180633,0.1863572895526886,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871646523475647,0.3949328064918518,0.3764413297176361,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384504437446594,0.3963541090488434,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020164966583252,0.2883206307888031,0.2760281860828399,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783849596977234,0.1730264127254486,0.7929524183273315,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.474310964345932,1.0,1.0,0.0,1.0,-2.434715986251831,2.434711217880249,4.76805871585384e-06,1.8814754486083984,0.4357118904590606,0.4357118904590606,0.0,116.26303100585938,114.0,11743.9599609375,-0.0,1306.3045654296875,1.0,283.1499938964844,286.7630615234375,291.8749694824219,292.7887878417969,293.1499938964844,293.1499938964844,283.1499938964844,19176.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991050958633423,1.0,0.0,0.0,0.7712438702583313,0.7712481021881104,3.968961692635276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.5654296875,0.0,42.50389862060547,1895.4371337890625,0.0,504.1849060058594,0.2887278795242309,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144280672073364,0.2020909786224365,0.1848594397306442,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.883733332157135,0.3924716114997864,0.3741651475429535,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.637200653553009,0.3984476029872894,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986392378807068,0.2862195372581482,0.2740913033485412,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749721765518188,0.1714043319225311,0.7858663201332092,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730555713176727,1.0,1.0,0.0,1.0,-2.4218544960021973,2.4218497276306152,4.717825959232869e-06,1.8715064525604248,0.4127360880374908,0.4127360880374908,0.0,116.663818359375,117.0,10969.1708984375,-0.0,1292.3961181640625,1.0,283.1499938964844,286.8316650390625,291.80645751953125,292.6623229980469,293.1499938964844,293.1499938964844,283.1499938964844,19067.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786460399627685,1.0,0.0,0.0,0.7064875364303589,0.7064916491508484,3.3304466739991774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.685302734375,0.0,37.11149978637695,1895.4371337890625,0.0,445.5758056640625,0.2796947956085205,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144280672073364,0.2020909786224365,0.1848594397306442,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.883733332157135,0.3924716114997864,0.3741651475429535,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.637200653553009,0.3984476029872894,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986392378807068,0.2862195372581482,0.2740913033485412,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749721765518188,0.1714043319225311,0.7858663201332092,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730555713176727,1.0,1.0,0.0,1.0,-2.4218544960021973,2.4218497276306152,4.717825959232869e-06,1.8715064525604248,0.4127360880374908,0.4127360880374908,0.0,116.663818359375,117.0,10969.1708984375,-0.0,1292.3961181640625,1.0,283.1499938964844,286.8316650390625,291.80645751953125,292.6623229980469,293.1499938964844,293.1499938964844,283.1499938964844,19067.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786460399627685,1.0,0.0,0.0,0.7064875364303589,0.7064916491508484,3.3304466739991774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.685302734375,0.0,37.11149978637695,1895.4371337890625,0.0,445.5758056640625,0.2796947956085205,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101390957832336,0.2003516554832458,0.1833658963441848,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789483308792114,0.389988511800766,0.3718992471694946,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350234746932983,0.4023959636688232,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939960360527039,0.2840751409530639,0.2721442282199859,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704944372177124,0.1697525829076767,0.7787955403327942,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726554155349731,1.0,1.0,0.0,1.0,-2.411246061325073,2.411241292953491,4.676624939747853e-06,1.8632969856262207,0.3892939388751983,0.3892939388751983,0.0,117.87357330322266,105.0,10219.2158203125,-0.0,1284.6268310546875,1.0,283.1499938964844,286.9001770019531,291.7392883300781,292.5367736816406,293.1499938964844,293.1499938964844,283.1499938964844,18971.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559468030929565,1.0,0.0,0.0,0.6457732915878296,0.6457772254943848,2.7826180470924555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.113525390625,0.0,32.50212097167969,1895.4371337890625,0.0,388.5991821289063,0.2714769840240478,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101390957832336,0.2003516554832458,0.1833658963441848,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789483308792114,0.389988511800766,0.3718992471694946,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350234746932983,0.4023959636688232,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939960360527039,0.2840751409530639,0.2721442282199859,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704944372177124,0.1697525829076767,0.7787955403327942,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726554155349731,1.0,1.0,0.0,1.0,-2.411246061325073,2.411241292953491,4.676624939747853e-06,1.8632969856262207,0.3892939388751983,0.3892939388751983,0.0,117.87357330322266,105.0,10219.2158203125,-0.0,1284.6268310546875,1.0,283.1499938964844,286.9001770019531,291.7392883300781,292.5367736816406,293.1499938964844,293.1499938964844,283.1499938964844,18971.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559468030929565,1.0,0.0,0.0,0.6457732915878296,0.6457772254943848,2.7826180470924555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.113525390625,0.0,32.50212097167969,1895.4371337890625,0.0,388.5991821289063,0.2714769840240478,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108398079872131,0.1985599100589752,0.1817032396793365,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805655837059021,0.3874478936195373,0.3694554269313812,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.632943332195282,0.3975973129272461,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951115369796753,0.2818558812141418,0.2700008451938629,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709081530570984,0.1680439710617065,0.7708614468574524,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.467482179403305,1.0,1.0,0.0,1.0,-2.388457059860229,2.3884522914886475,4.589089257933665e-06,1.8458443880081177,0.3652870953083038,0.3652870953083038,0.0,115.27639770507812,108.0,9476.5341796875,-0.0,1246.9482421875,1.0,283.1499938964844,286.96533203125,291.6774597167969,292.4173583984375,293.1499938964844,293.1499938964844,283.1499938964844,18873.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318697452545166,1.0,0.0,0.0,0.588637113571167,0.5886409878730774,2.3120048098235202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.0361328125,0.0,28.503156661987305,1895.4371337890625,0.0,335.9170837402344,0.2640561163425445,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108398079872131,0.1985599100589752,0.1817032396793365,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805655837059021,0.3874478936195373,0.3694554269313812,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.632943332195282,0.3975973129272461,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951115369796753,0.2818558812141418,0.2700008451938629,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709081530570984,0.1680439710617065,0.7708614468574524,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.467482179403305,1.0,1.0,0.0,1.0,-2.388457059860229,2.3884522914886475,4.589089257933665e-06,1.8458443880081177,0.3652870953083038,0.3652870953083038,0.0,115.27639770507812,108.0,9476.5341796875,-0.0,1246.9482421875,1.0,283.1499938964844,286.96533203125,291.6774597167969,292.4173583984375,293.1499938964844,293.1499938964844,283.1499938964844,18873.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318697452545166,1.0,0.0,0.0,0.588637113571167,0.5886409878730774,2.3120048098235202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.0361328125,0.0,28.503156661987305,1895.4371337890625,0.0,335.9170837402344,0.2640561163425445,1.0,0.0,3.0,1.0,0.0
