time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105371952056885,0.1976596862077713,0.1808769553899765,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.880563497543335,0.3861661255359649,0.3682326674461365,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323413252830505,0.3962841928005218,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.7949239611625671,0.2807310819625854,0.2689242362976074,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704793572425842,0.1671863794326782,0.7669176459312439,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658513963222503,1.0,1.0,0.0,1.0,-2.378377914428711,2.378373384475708,4.550303856376559e-06,1.837937951087952,0.3530493676662445,0.3530493676662445,0.0,114.44358825683594,108.0,9117.029296875,-0.0,1231.77294921875,1.0,283.1499938964844,286.99639892578125,291.6483459472656,292.3598937988281,293.1499938964844,293.1499938964844,283.1499938964844,18823.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195274710655212,1.0,0.0,0.0,0.5613287091255188,0.5613325238227844,2.102461138520084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3138.204833984375,0.0,26.69758033752441,1895.4371337890625,0.0,311.4787902832031,0.260660707950592,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095403671264648,0.1967564076185226,0.1800666898488998,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.8796985745429993,0.3848805129528045,0.3670240640640259,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.63165682554245,0.3961257338523865,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939504384994507,0.2795979380607605,0.2678588330745697,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693894863128662,0.1663268506526947,0.7630618810653687,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645904898643493,1.0,1.0,0.0,1.0,-2.3698484897613525,2.3698439598083496,4.517743946053088e-06,1.8313171863555908,0.3407171666622162,0.3407171666622162,0.0,114.1135711669922,111.0,8784.6826171875,-0.0,1220.528564453125,1.0,283.1499938964844,287.0317687988281,291.6204528808594,292.3044128417969,293.1499938964844,293.1499938964844,283.1499938964844,18772.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070800840854645,1.0,0.0,0.0,0.5349879264831543,0.5349916815757751,1.9097715409088778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3015.92236328125,0.0,25.01673126220703,1895.4371337890625,0.0,288.2958984375,0.2574774622917175,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7070451378822327,0.195307970046997,0.1787873059511184,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.8772571682929993,0.3828234672546386,0.3651095330715179,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302323937416077,0.3972966372966766,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914181351661682,0.2777711749076843,0.2661618292331695,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.666830837726593,0.1649461835622787,0.7569737434387207,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632461071014404,1.0,1.0,0.0,1.0,-2.3580636978149414,2.3580591678619385,4.472972250368912e-06,1.8221774101257324,0.3207664787769317,0.3207664787769317,0.0,114.19984436035156,111.0,8266.625,-0.0,1207.2845458984375,1.0,283.1499938964844,287.0953369140625,291.57940673828125,292.2216796875,293.1499938964844,293.1499938964844,283.1499938964844,18693.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3873232305049896,1.0,0.0,0.0,0.4948922395706177,0.4949100613594055,1.6342360353860386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2832.256591796875,0.0,22.569793701171875,1895.4371337890625,0.0,253.9549560546875,0.2528139948844909,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062804698944092,0.1949444711208343,0.1784698814153671,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764827251434326,0.3823084533214569,0.3646340370178222,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6297997832298279,0.3978142142295837,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.790632426738739,0.2773112058639526,0.2657382786273956,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.666064977645874,0.1645993143320083,0.755462110042572,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7177124023437,1.0,0.4630164504051208,1.0,1.0,0.0,1.0,-2.35540771484375,2.355403423309326,4.462917331693461e-06,1.8201191425323489,0.315733253955841,0.315733253955841,0.0,114.31867218017578,99.0,8139.53125,-0.0,1204.713623046875,1.0,283.1499938964844,287.1112670898437,291.5697631835937,292.2020263671875,293.1499938964844,293.1499938964844,283.1499938964844,18672.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3824586868286133,1.0,0.0,0.0,0.4852264821529388,0.485502690076828,1.5710226008991413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2788.079833984375,0.0,22.00995445251465,1895.4371337890625,0.0,245.8737030029297,0.2517325282096863,1.0,0.0,3.0,1.0,0.0
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7501220703125,0.706818699836731,0.1937090903520584,0.1773208230733871,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7511901855469,0.8776732087135315,0.3805644810199737,0.3629519343376159,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515563964844,0.9990000128746032,0.6284940242767334,0.3943973481655121,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7507629394531,0.7914221286773682,0.2757450342178345,0.2642233669757843,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497253417969,0.66637122631073,0.1634174585342407,0.7499632835388184,287.7510986328125,289.6319885253906,290.37420654296875,288.658935546875,290.3759765625,297.0283508300781,287.7537536621094,1.0,0.4593368172645569,1.0,1.0,0.0,1.0,-2.3394887447357178,2.339484214782715,4.403176717460156e-06,1.8079369068145752,0.2987160980701446,0.2987160980701446,0.0,112.50463104248048,99.0,7706.81396484375,-0.0,1179.32470703125,1.0,283.1499938964844,287.1638488769531,291.5394287109375,292.1399230957031,293.1499938964844,293.1499938964844,283.1499938964844,18547.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36652871966362,1.0,0.0,0.0,0.4531999230384826,0.465158462524414,1.3704814172399438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2651.00830078125,0.0,20.66584205627441,1895.4371337890625,0.0,220.1787567138672,0.2486265152692794,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078819870948792,0.0,0.1767307519912719,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.8792415857315063,0.0,0.3620968461036682,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914054632186889,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926926612854004,0.0,0.2634473741054535,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672607064247131,0.0,0.7471290230751038,287.768310546875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.329823732376098,2.329819440841675,4.366994289739523e-06,1.8004748821258545,0.0,0.0,0.0,111.05577850341795,60.0,7492.7119140625,-0.0,1162.6815185546875,0.0,283.1499938964844,287.1892395019531,291.5255432128906,292.11102294921875,293.1499938964844,293.1499938964844,278.1499938964844,18458.09765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376927018165588,0.4634094834327698,1.2782980007841616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.38887023925781,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,0.0007060123025439,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448791503906,0.3725876212120056,0.0,0.0007434664294123,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.3725876212120056,0.0,0.0005491218180395,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,0.000743465963751,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,0.0035266797058284,287.8580627441406,294.1499938964844,290.3078918457031,288.61529541015625,290.3425598144531,296.6231689453125,286.90167236328125,0.0,0.0,0.7723897695541382,0.7723897695541382,0.2276102155447006,1.0,-0.0075236251577734,0.0075778290629386,-5.420417437562719e-05,-0.0094577772542834,0.0,0.0,0.0,-0.0395650640130043,60.0,1107.690673828125,-0.0,-3.859641765302513e-06,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,6.402842700481415e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.239598904438313e-17,5.801852757380817e-17,2.3653659766028225e-22,4.553963000968053e-13,4.553952158946328e-13,1.1192031827323437e-18,0.0,0.0,-0.0,0.0,0.0,7.906991451676187e-29,6.68343784831139e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,0.000721815158613,297.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.843994140625,0.0,0.0,0.0008719196193851,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,0.0005421263631433,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432922363281,0.0,0.0,0.0010414340067654,297.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,0.0031125198584049,287.8560485839844,294.1499938964844,290.2754821777344,288.5949401855469,290.33966064453125,296.17803955078125,286.5101013183594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074767568148672,0.0072739934548735,0.0002027630252996,-0.0096714543178677,0.0,0.0,0.0,-0.0397583097219467,60.0,534.8906860351562,-0.0,-3.885570095008006e-06,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.308395582197491e-33,3.1092593323997385e-33,3.1478323874408175e-36,-4.100741269286734e-18,-4.097789888861145e-18,-2.951099717324689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84088134765625,0.0,0.0,0.0001130890013882,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,0.0001380896574119,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,0.0001206486267619,297.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8425598144531,0.0,0.0,0.0001274268579436,297.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,0.000550287135411,287.85418701171875,294.1499938964844,290.2373962402344,288.57177734375,290.3313903808594,295.5298156738281,286.3217163085937,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.000539748580195,0.0023621465079486,-0.0018223979277536,-0.013068308122456,0.0,0.0,0.0,-0.004507137928158,60.0,228.9259796142578,-0.0,-1.0818692430802913e-07,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0739217272007293e-43,2.802596928649634e-43,6.305843089461677e-44,1.55457367798761e-20,1.2615590823781215e-20,2.930145956094885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84039306640625,0.0,0.0,9.454219252802432e-05,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,9.999247413361444e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,7.428092794725671e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.842529296875,0.0,0.0,9.974801650969312e-05,297.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,0.0004719236458186,287.8534545898437,294.1499938964844,290.1987609863281,288.549072265625,290.314453125,294.8768310546875,286.2571716308594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010087733389809,0.0006564893992617,0.0003522839397192,-0.0146622192114591,0.0,0.0,0.0,-0.0077005620114505,60.0,95.73270416259766,-0.0,-6.93804906859441e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0275460520158187e-20,-5.262505689500673e-21,-5.012955234554298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,9.411454084329308e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414306640625,0.0,0.0,9.911195957101882e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,7.320821896428242e-05,297.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,9.910889639286324e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396301269531,0.0,0.0,0.0004701183061115,287.85260009765625,294.1499938964844,290.15966796875,288.5268249511719,290.3132629394531,294.3130187988281,286.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028752731159,2.9422569269854648e-08,0.0010028458200395,-0.0153068266808986,0.0,0.0,0.0,-0.0078887771815061,60.0,39.62434768676758,-0.0,-6.858598311509922e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0451830936390978e-20,-5.227230960019261e-21,-5.224599976371717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392639160156,0.0,0.0,9.41094767767936e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,9.910223161568864e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84051513671875,0.0,0.0,7.319670839933679e-05,297.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,9.910163498716428e-05,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,0.0004700963909272,287.8516540527344,294.1499938964844,290.1200866699219,288.5049743652344,290.31170654296875,293.812255859375,286.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029022814705,6.2033964631780245e-09,0.0010028961114585,-0.0153041165322065,0.0,0.0,0.0,-0.0078880982473492,60.0,18.474714279174805,-0.0,-6.857672474325227e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0453685630420688e-20,-5.2268581632881145e-21,-5.2268274671325706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,9.411120117874816e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,9.910399239743128e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,7.319795986404642e-05,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,9.9103432148695e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376770019531,0.0,0.0,0.0004701050638686,287.8494873046875,294.1499938964844,290.0397033691406,288.46240234375,290.3075866699219,292.9698181152344,286.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.404661655426025,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0453706633053427e-20,-5.2268533165267136e-21,-5.2268533165267136e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,9.411120117874816e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,9.910399239743128e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,7.319795986404642e-05,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,9.9103432148695e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376770019531,0.0,0.0,0.0004701050638686,287.8494873046875,294.1499938964844,290.0397033691406,288.46240234375,290.3075866699219,292.9698181152344,286.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.404661655426025,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0453706633053427e-20,-5.2268533165267136e-21,-5.2268533165267136e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362731933594,0.0,0.0,9.411649807589129e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,9.910956578096376e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,7.320207078009844e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383483886719,0.0,0.0,9.910901280818508e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360595703125,0.0,0.0,0.0004701315192505,287.8469543457031,294.1499938964844,289.9578552246094,288.4212341308594,290.3020935058594,292.298828125,286.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.740499496459961,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362731933594,0.0,0.0,9.411649807589129e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,9.910956578096376e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,7.320207078009844e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383483886719,0.0,0.0,9.910901280818508e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360595703125,0.0,0.0,0.0004701315192505,287.8469543457031,294.1499938964844,289.9578552246094,288.4212341308594,290.3020935058594,292.298828125,286.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.740499496459961,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.0,0.0,9.41241523833014e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,9.911762026604264e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,7.320802251342684e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,9.91170745692216e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341979980469,0.0,0.0,0.0004701697325799,287.8441467285156,294.1499938964844,289.8747863769531,288.3812866210937,290.29522705078125,291.760009765625,286.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.195587158203125,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.0,0.0,9.41241523833014e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,9.911762026604264e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,7.320802251342684e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,9.91170745692216e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341979980469,0.0,0.0,0.0004701697325799,287.8441467285156,294.1499938964844,289.8747863769531,288.3812866210937,290.29522705078125,291.760009765625,286.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.195587158203125,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.0,0.0,9.413289808435366e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.91268243524246e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,7.321481825783849e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,9.912628593156114e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,0.0004702134174294,287.8410339355469,294.1499938964844,289.7907409667969,288.3423767089844,290.2870178222656,291.3233337402344,286.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.952345371246338,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.0,0.0,9.413289808435366e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.91268243524246e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,7.321481825783849e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,9.912628593156114e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,0.0004702134174294,287.8410339355469,294.1499938964844,289.7907409667969,288.3423767089844,290.2870178222656,291.3233337402344,286.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.952345371246338,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,9.413723455509172e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,9.913138637784868e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324584960937,0.0,0.0,7.321818702621385e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,9.913084795698524e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310546875,0.0,0.0,0.0004702350706793,287.8393859863281,294.1499938964844,289.7484436035156,288.3232727050781,290.28240966796875,291.1358947753906,286.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.7699995040893555,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,9.414111264050008e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,9.913546819007024e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.831298828125,0.0,0.0,7.322120654862374e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,9.91349370451644e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,0.0004702544538304,287.8376770019531,294.1499938964844,289.7059631347656,288.3043518066406,290.2774353027344,290.9657897949219,286.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.576977252960205,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280029296875,0.0,0.0,9.414542000740768e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,9.914000111166388e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82916259765625,0.0,0.0,7.322454621316865e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299255371094,0.0,0.0,9.913947724271566e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,0.0004702759615611,287.8345031738281,294.1499938964844,289.6309509277344,288.27154541015625,290.2679138183594,290.7023620605469,286.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.23323392868042,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,9.414563828613608e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,9.914023394230752e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,7.322472083615139e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,9.913971007335932e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82745361328125,0.0,0.0,0.0004702770966105,287.83404541015625,294.1499938964844,289.6206970214844,288.26708984375,290.2665405273437,290.6695556640625,286.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470060235853e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.186732292175293,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,9.41426187637262e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,9.913704707287252e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82623291015625,0.0,0.0,7.322237070184201e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,9.913653047988193e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,0.0004702619917225,287.8302307128906,294.1499938964844,289.5351867675781,288.2304382324219,290.2543029785156,290.4212646484375,286.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.80653190612793,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,9.41426187637262e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,9.913704707287252e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82623291015625,0.0,0.0,7.322237070184201e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,9.913653047988193e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,0.0004702619917225,287.8302307128906,294.1499938964844,289.5351867675781,288.2304382324219,290.2543029785156,290.4212646484375,286.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.80653190612793,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,9.412810322828592e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,9.912176028592512e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,7.32110784156248e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,9.912125096889211e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82208251953125,0.0,0.0,0.0004701894940808,287.8262023925781,294.1499938964844,289.4496765136719,288.1942443847656,290.2407531738281,290.2102966308594,286.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.442135810852051,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,9.412810322828592e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,9.912176028592512e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,7.32110784156248e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,9.912125096889211e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82208251953125,0.0,0.0,0.0004701894940808,287.8262023925781,294.1499938964844,289.4496765136719,288.1942443847656,290.2407531738281,290.2102966308594,286.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.442135810852051,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,9.40984464250505e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,9.909052459988744e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,7.318800635403022e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212585449219,0.0,0.0,9.909002255881204e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,0.0004700413555838,287.82196044921875,294.1499938964844,289.3644104003906,288.1583557128906,290.2259216308594,290.0285949707031,286.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.0947585105896,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,9.40984464250505e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,9.909052459988744e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,7.318800635403022e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212585449219,0.0,0.0,9.909002255881204e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,0.0004700413555838,287.82196044921875,294.1499938964844,289.3644104003906,288.1583557128906,290.2259216308594,290.0285949707031,286.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.0947585105896,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,9.407697507413104e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,9.906791092362256e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.0,0.0,7.317130075534806e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,9.906740888254716e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,0.0004699340788647,287.8197937011719,294.1499938964844,289.3219299316406,288.1405334472656,290.2180480957031,289.9467163085937,286.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.927487850189209,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,9.405067976331338e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,9.904021862894297e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,7.315084803849459e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,9.90397165878676e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161315917969,0.0,0.0,0.0004698027332779,287.81756591796875,294.1499938964844,289.2796325683594,288.1227111816406,290.2098693847656,289.8699645996094,286.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.7644219398498535,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81317138671875,0.0,0.0,9.398286056239158e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,9.896879782900214e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8142395019531,0.0,0.0,7.309809006983414e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81500244140625,0.0,0.0,9.896830306388438e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,0.0004694639355875,287.8130187988281,294.1499938964844,289.195556640625,288.087158203125,290.192626953125,289.7296142578125,286.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.450572490692139,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81317138671875,0.0,0.0,9.398286056239158e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,9.896879782900214e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8142395019531,0.0,0.0,7.309809006983414e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81500244140625,0.0,0.0,9.896830306388438e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,0.0004694639355875,287.8130187988281,294.1499938964844,289.195556640625,288.087158203125,290.192626953125,289.7296142578125,286.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.450572490692139,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80987548828125,0.0,0.0,9.389429033035412e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,9.887552732834592e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109436035156,0.0,0.0,7.302920857910067e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,9.887503983918576e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,0.0004690215573646,287.808349609375,294.1499938964844,289.11248779296875,288.0516052246094,290.1741943359375,289.6039123535156,286.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.152552604675293,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80987548828125,0.0,0.0,9.389429033035412e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,9.887552732834592e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109436035156,0.0,0.0,7.302920857910067e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,9.887503983918576e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,0.0004690215573646,287.808349609375,294.1499938964844,289.11248779296875,288.0516052246094,290.1741943359375,289.6039123535156,286.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.152552604675293,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,9.378561662742868e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,9.876108379103243e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,7.294467650353909e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,9.87606035778299e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,0.0004684786836151,287.80352783203125,294.1499938964844,289.0306396484375,288.0159606933594,290.1546630859375,289.4900207519531,286.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.869513034820557,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
