time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,9.378561662742868e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,9.876108379103243e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,7.294467650353909e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,9.87606035778299e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,0.0004684786836151,287.80352783203125,294.1499938964844,289.0306396484375,288.0159606933594,290.1546630859375,289.4900207519531,286.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.869513034820557,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,9.36586657189764e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,9.86273880698718e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,7.284592720679939e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80474853515625,0.0,0.0,9.862691513262688e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,0.0004678445111494,287.7986145019531,294.1499938964844,288.95025634765625,287.9800720214844,290.1340637207031,289.3858947753906,286.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076079997234046,60.0,4.600634574890137,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,9.36586657189764e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,9.86273880698718e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,7.284592720679939e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80474853515625,0.0,0.0,9.862691513262688e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,0.0004678445111494,287.7986145019531,294.1499938964844,288.95025634765625,287.9800720214844,290.1340637207031,289.3858947753906,286.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076079997234046,60.0,4.600634574890137,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,9.358917304780334e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,9.855421376414596e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80224609375,0.0,0.0,7.279187411768362e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,9.855374082690103e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009948730469,0.0,0.0,0.0004674973897635,287.7961120605469,294.1499938964844,288.91070556640625,287.9620361328125,290.12335205078125,289.33697509765625,286.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.471221446990967,-0.0,-6.781655059739934e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994079589844,0.0,0.0,9.35162024688907e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,9.847736509982497e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.0,0.0,7.273512164829299e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,9.847689943853766e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991943359375,0.0,0.0,0.0004671328933909,287.7935791015625,294.1499938964844,288.8716125488281,287.9439392089844,290.1124267578125,289.2898864746094,286.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.345005989074707,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958984375,0.0,0.0,9.336798393633217e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,9.83212812570855e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,7.261983409989625e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.797607421875,0.0,0.0,9.83208228717558e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,0.0004663925210479,287.7886962890625,294.1499938964844,288.79791259765625,287.90887451171875,290.0907897949219,289.2041931152344,286.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.1112470626831055,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,9.336161019746214e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,9.831457282416524e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,7.2614879172761e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,9.831411443883552e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,0.0004663606814574,287.7884826660156,294.1499938964844,288.7948913574219,287.90740966796875,290.0898742675781,289.20074462890625,286.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.101743698120117,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,9.31985123315826e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,9.81428165687248e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,7.24880228517577e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,9.814236545935272e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,0.0004655459779314,287.7832946777344,294.1499938964844,288.7203674316406,287.87042236328125,290.06640625,289.1176147460937,286.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8700859546661377,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,9.31985123315826e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,9.81428165687248e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,7.24880228517577e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,9.814236545935272e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,0.0004655459779314,287.7832946777344,294.1499938964844,288.7203674316406,287.87042236328125,290.06640625,289.1176147460937,286.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8700859546661377,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,9.303046681452544e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,9.796585072763264e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,7.235731754917651e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,9.796540689421818e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,0.0004647065652534,287.7780456542969,294.1499938964844,288.6482849121094,287.8329162597656,290.0420837402344,289.03973388671875,286.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6491832733154297,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,9.303046681452544e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,9.796585072763264e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,7.235731754917651e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,9.796540689421818e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,0.0004647065652534,287.7780456542969,294.1499938964844,288.6482849121094,287.8329162597656,290.0420837402344,289.03973388671875,286.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6491832733154297,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,9.286073327530175e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,9.77871095528826e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,7.222529529826716e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,9.778666571946816e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,0.0004638586833607,287.772705078125,294.1499938964844,288.57891845703125,287.7947998046875,290.0170288085937,288.9666442871094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.438287734985352,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,9.286073327530175e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,9.77871095528826e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,7.222529529826716e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,9.778666571946816e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,0.0004638586833607,287.772705078125,294.1499938964844,288.57891845703125,287.7947998046875,290.0170288085937,288.9666442871094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.438287734985352,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78240966796875,0.0,0.0,9.277612116420642e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,9.769801545189694e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,7.215948426164687e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840576171875,0.0,0.0,9.769757161848248e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.0,0.0,0.0004634360375348,287.7700500488281,294.1499938964844,288.5453186035156,287.7755126953125,290.00421142578125,288.9317626953125,286.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.336376667022705,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,9.269212750950828e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,9.76095543592237e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78143310546875,0.0,0.0,7.209415343822911e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,9.760911780176684e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,0.0004630164767149,287.7673645019531,294.1499938964844,288.5124816894531,287.75604248046875,289.9912414550781,288.8979187011719,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.236664056777954,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.252702147932725e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776794433594,0.0,0.0,9.743568807607517e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774658203125,0.0,0.0,7.196573278633878e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781066894531,0.0,0.0,9.743525879457592e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,0.0004621917323675,287.7619323730469,294.1499938964844,288.4491882324219,287.716552734375,289.9648132324219,288.8332214355469,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0435783863067627,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.252702147932725e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776794433594,0.0,0.0,9.743568807607517e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774658203125,0.0,0.0,7.196573278633878e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781066894531,0.0,0.0,9.743525879457592e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,0.0004621917323675,287.7619323730469,294.1499938964844,288.4491882324219,287.716552734375,289.9648132324219,288.8332214355469,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0435783863067627,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,9.236729965778068e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,9.726748248795047e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,7.184150308603421e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,9.726706048240884e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,0.0004613938508555,287.7565002441406,294.1499938964844,288.38934326171875,287.67626953125,289.9378356933594,288.7723693847656,286.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8584015369415283,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,9.236729965778068e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,9.726748248795047e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,7.184150308603421e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,9.726706048240884e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,0.0004613938508555,287.7565002441406,294.1499938964844,288.38934326171875,287.67626953125,289.9378356933594,288.7723693847656,286.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8584015369415283,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,9.221441723639144e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,9.710649464977904e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,7.172259211074561e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,9.710607264423744e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,0.0004606301954481,287.75103759765625,294.1499938964844,288.3331604003906,287.6351318359375,289.9103698730469,288.7151794433594,286.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6804988384246826,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,9.221441723639144e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,9.710649464977904e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,7.172259211074561e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,9.710607264423744e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,0.0004606301954481,287.75103759765625,294.1499938964844,288.3331604003906,287.6351318359375,289.9103698730469,288.7151794433594,286.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6804988384246826,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,9.2069516540505e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655334472656,0.0,0.0,9.69539032666944e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76531982421875,0.0,0.0,7.160988752730191e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,9.69534885371104e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,0.0004599063831847,287.7455444335937,294.1499938964844,288.2809143066406,287.5930480957031,289.8824768066406,288.6614685058594,286.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.509262561798096,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,9.2069516540505e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655334472656,0.0,0.0,9.69539032666944e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76531982421875,0.0,0.0,7.160988752730191e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,9.69534885371104e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,0.0004599063831847,287.7455444335937,294.1499938964844,288.2809143066406,287.5930480957031,289.8824768066406,288.6614685058594,286.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.509262561798096,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,9.200033673550934e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,9.688104910310358e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632751464844,0.0,0.0,7.155608182074502e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.0,0.0,9.688064164947718e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,0.0004595608334057,287.7427673339844,294.1499938964844,288.2563171386719,287.5716552734375,289.8683776855469,288.6358947753906,286.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.4259510040283203,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,9.193346340907738e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,9.681063238531352e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611999511719,0.0,0.0,7.150406599976122e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,9.681022493168712e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,0.0004592267796397,287.7400207519531,294.1499938964844,288.2327880859375,287.54998779296875,289.8542175292969,288.6111145019531,286.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.3440756797790527,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,9.180694178212434e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,9.667738777352496e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,7.140565139707178e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,9.66769875958562e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,0.0004585947608575,287.7344665527344,294.1499938964844,288.1890563964844,287.505859375,289.8257141113281,288.56402587890625,286.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707087746352e-09,0.0009783140849322,-0.0077726831659674,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1843509674072266,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,9.180694178212434e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,9.667738777352496e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,7.140565139707178e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,9.66769875958562e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,0.0004585947608575,287.7344665527344,294.1499938964844,288.1890563964844,287.505859375,289.8257141113281,288.56402587890625,286.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707087746352e-09,0.0009783140849322,-0.0077726831659674,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1843509674072266,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,9.169049735646696e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,9.655476605985314e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,7.131508027669042e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,9.655436588218436e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,0.000458013091702,287.7289428710937,294.1499938964844,288.1499938964844,287.4605712890625,289.7969970703125,288.5200500488281,286.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770749602466,3.1834364033755942e-09,0.0009770718170329,-0.007392038591206,0.0,0.0,0.0,-0.0063909804448485,60.0,2.0295681953430176,-0.0,-6.509009864430483e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,9.169049735646696e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,9.655476605985314e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,7.131508027669042e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,9.655436588218436e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,0.000458013091702,287.7289428710937,294.1499938964844,288.1499938964844,287.4605712890625,289.7969970703125,288.5200500488281,286.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770749602466,3.1834364033755942e-09,0.0009770718170329,-0.007392038591206,0.0,0.0,0.0,-0.0063909804448485,60.0,2.0295681953430176,-0.0,-6.509009864430483e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,9.160748595604672e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,9.646735270507634e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,7.125051342882216e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74932861328125,0.0,0.0,9.646695980336516e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,0.0004575984494294,287.723388671875,294.1499938964844,288.11572265625,287.4170227050781,289.7682189941406,288.47900390625,286.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798352756988834e-09,0.0009761856636032,-0.0071205766871571,0.0,0.0,0.0,-0.0063396198675036,60.0,1.8807111978530884,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,9.160748595604672e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,9.646735270507634e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,7.125051342882216e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74932861328125,0.0,0.0,9.646695980336516e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,0.0004575984494294,287.723388671875,294.1499938964844,288.11572265625,287.4170227050781,289.7682189941406,288.47900390625,286.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798352756988834e-09,0.0009761856636032,-0.0071205766871571,0.0,0.0,0.0,-0.0063396198675036,60.0,1.8807111978530884,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,9.157718159258366e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447204589844,0.0,0.0,9.643543307902291e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445068359375,0.0,0.0,7.122694660210982e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,9.643504745326936e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,0.0004574470804072,287.71783447265625,294.1499938964844,288.08612060546875,287.3780822753906,289.7393798828125,288.44000244140625,286.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419042840179604e-09,0.0009758611558936,-0.007021187338978,0.0,0.0,0.0,-0.0063208150677382,60.0,1.7416352033615112,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,9.157718159258366e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447204589844,0.0,0.0,9.643543307902291e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445068359375,0.0,0.0,7.122694660210982e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,9.643504745326936e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,0.0004574470804072,287.71783447265625,294.1499938964844,288.08612060546875,287.3780822753906,289.7393798828125,288.44000244140625,286.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419042840179604e-09,0.0009758611558936,-0.007021187338978,0.0,0.0,0.0,-0.0063208150677382,60.0,1.7416352033615112,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,9.158019383903591e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426147460937,0.0,0.0,9.643859812058508e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,7.122928218450397e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,9.643821977078916e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413635253906,0.0,0.0,0.0004574620979838,287.7150573730469,294.1499938964844,288.0729675292969,287.3602294921875,289.7249450683594,288.4210205078125,287.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045568464088433e-09,0.0009758924134075,-0.007030788809061,0.0,0.0,0.0,-0.0063226311467587,60.0,1.6762049198150637,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394104003906,0.0,0.0,9.159466571873054e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.740478515625,0.0,0.0,9.64538412517868e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,7.124053809093311e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,9.645346290199086e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392578125,0.0,0.0,0.0004575344210024,287.7122802734375,294.1499938964844,288.0609130859375,287.3434143066406,289.7105712890625,288.4023132324219,287.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489920154,3.063522768798066e-09,0.0009760459070093,-0.0070778341032564,0.0,0.0,0.0,-0.0063315313309431,60.0,1.6134392023086548,-0.0,-6.495353943591908e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,9.165660594590008e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,9.651906293584034e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,7.128870493033901e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,9.65186845860444e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,0.0004578437947202,287.70672607421875,294.1499938964844,288.0398254394531,287.3128662109375,289.68182373046875,288.3653869628906,287.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524285072388e-09,0.0009767041774466,-0.0072795986197888,0.0,0.0,0.0,-0.0063697039149701,60.0,1.4955545663833618,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,9.165660594590008e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,9.651906293584034e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,7.128870493033901e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,9.65186845860444e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,0.0004578437947202,287.70672607421875,294.1499938964844,288.0398254394531,287.3128662109375,289.68182373046875,288.3653869628906,287.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524285072388e-09,0.0009767041774466,-0.0072795986197888,0.0,0.0,0.0,-0.0063697039149701,60.0,1.4955545663833618,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,9.176072489935903e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319641113281,0.0,0.0,9.662870434112848e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,7.136969361454248e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,9.662833326729016e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,0.0004583639092743,287.7011413574219,294.1499938964844,288.0226745605469,287.2861328125,289.6532592773437,288.3288879394531,287.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700988583656e-09,0.0009778121020644,-0.0076191164553165,0.0,0.0,0.0,-0.0064339390955865,60.0,1.3874409198760986,-0.0,-6.518888540085754e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,9.176072489935903e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319641113281,0.0,0.0,9.662870434112848e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,7.136969361454248e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,9.662833326729016e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,0.0004583639092743,287.7011413574219,294.1499938964844,288.0226745605469,287.2861328125,289.6532592773437,288.3288879394531,287.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700988583656e-09,0.0009778121020644,-0.0076191164553165,0.0,0.0,0.0,-0.0064339390955865,60.0,1.3874409198760986,-0.0,-6.518888540085754e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
