time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.19054145924747e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.0,0.0,9.678106289356948e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274780273437,0.0,0.0,7.148222357500345e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,9.678069909568876e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,0.000459086644696,287.6955871582031,294.1499938964844,288.0091857910156,287.26300048828125,289.6248474121094,288.2926940917969,287.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502125600965883e-09,0.0009793521603569,-0.0080910557880997,0.0,0.0,0.0,-0.0065232287161052,60.0,1.2884259223937988,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.19054145924747e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.0,0.0,9.678106289356948e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274780273437,0.0,0.0,7.148222357500345e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,9.678069909568876e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,0.000459086644696,287.6955871582031,294.1499938964844,288.0091857910156,287.26300048828125,289.6248474121094,288.2926940917969,287.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502125600965883e-09,0.0009793521603569,-0.0080910557880997,0.0,0.0,0.0,-0.0065232287161052,60.0,1.2884259223937988,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,9.208917617797852e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.723388671875,0.0,0.0,9.697457426227628e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,7.162514521041885e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,9.697421046439558e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,0.0004600045795086,287.69000244140625,294.1499938964844,287.9991455078125,287.2431945800781,289.5967102050781,288.25689697265625,287.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.1979764699935913,-0.0,-6.56560175116283e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,9.208917617797852e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.723388671875,0.0,0.0,9.697457426227628e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,7.162514521041885e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,9.697421046439558e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,0.0004600045795086,287.69000244140625,294.1499938964844,287.9991455078125,287.2431945800781,289.5967102050781,288.25689697265625,287.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.1979764699935913,-0.0,-6.56560175116283e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,9.219517960445955e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,9.70862020039931e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,7.170759636210278e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215881347656,0.0,0.0,9.708583820611238e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,0.0004605340946,287.6872253417969,294.1499938964844,287.99530029296875,287.2344970703125,289.5827331542969,288.2392578125,287.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811020832245049e-09,0.0009824373992159,-0.0090364394709467,0.0,0.0,0.0,-0.0067020966671407,60.0,1.1557743549346924,-0.0,-6.580717126780655e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71807861328125,0.0,0.0,9.231024159817024e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,9.720736125018448e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,7.179708336479962e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,9.720700472826138e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,0.0004611088370438,287.6844177246094,294.1499938964844,287.99224853515625,287.2265319824219,289.56884765625,288.2218322753906,287.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307103981591e-09,0.0009836625540629,-0.0094118686392903,0.0,0.0,0.0,-0.0067731295712292,60.0,1.1155418157577517,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,9.256604971596973e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147521972656,0.0,0.0,9.74767390289344e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,7.199604442575946e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,9.74763825070113e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135925292969,0.0,0.0,0.00046238664072,287.6788635253906,294.1499938964844,287.9883117675781,287.21270751953125,289.5412902832031,288.18798828125,287.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272882492273311e-09,0.0009863866725936,-0.0102465655654668,0.0,0.0,0.0,-0.006931060925126,60.0,1.0404831171035769,-0.0,-6.633739246808545e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,9.256604971596973e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147521972656,0.0,0.0,9.74767390289344e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,7.199604442575946e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,9.74763825070113e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135925292969,0.0,0.0,0.00046238664072,287.6788635253906,294.1499938964844,287.9883117675781,287.21270751953125,289.5412902832031,288.18798828125,287.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272882492273311e-09,0.0009863866725936,-0.0102465655654668,0.0,0.0,0.0,-0.006931060925126,60.0,1.0404831171035769,-0.0,-6.633739246808545e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,9.28529625525698e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,9.777887316886336e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.710205078125,0.0,0.0,7.221919804578647e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,9.777851664694026e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,0.0004638198588509,287.6732788085937,294.1499938964844,287.9870300292969,287.2015380859375,289.5140991210937,288.15606689453125,287.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.630220651336003e-09,0.0009894422255456,-0.0111827990040183,0.0,0.0,0.0,-0.0071082087233662,60.0,0.9723663330078124,-0.0,-6.674908092918487e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,9.28529625525698e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,9.777887316886336e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.710205078125,0.0,0.0,7.221919804578647e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,9.777851664694026e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,0.0004638198588509,287.6732788085937,294.1499938964844,287.9870300292969,287.2015380859375,289.5140991210937,288.15606689453125,287.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.630220651336003e-09,0.0009894422255456,-0.0111827990040183,0.0,0.0,0.0,-0.0071082087233662,60.0,0.9723663330078124,-0.0,-6.674908092918487e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,9.316582145402208e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060241699219,0.0,0.0,9.810832125367595e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7058410644531,0.0,0.0,7.24625278962776e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,9.810797200771049e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70489501953125,0.0,0.0,0.0004653826472349,287.667724609375,294.1499938964844,287.9882202148437,287.1927185058594,289.4873046875,288.1268005371094,287.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.0198871726081515e-09,0.0009927742648869,-0.0122037008404731,0.0,0.0,0.0,-0.0073013831861317,60.0,0.9106818437576294,-0.0,-6.719946554767375e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,9.316582145402208e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060241699219,0.0,0.0,9.810832125367595e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7058410644531,0.0,0.0,7.24625278962776e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,9.810797200771049e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70489501953125,0.0,0.0,0.0004653826472349,287.667724609375,294.1499938964844,287.9882202148437,287.1927185058594,289.4873046875,288.1268005371094,287.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.0198871726081515e-09,0.0009927742648869,-0.0122037008404731,0.0,0.0,0.0,-0.0073013831861317,60.0,0.9106818437576294,-0.0,-6.719946554767375e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,9.349780884804204e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,9.845791646512224e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,7.272073708008975e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70196533203125,0.0,0.0,9.845756721915676e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,0.0004670409834943,287.6621398925781,294.1499938964844,287.9916076660156,287.1860656738281,289.4609375,288.1009826660156,287.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433386629505321e-09,0.0009963101474568,-0.0132870012894272,0.0,0.0,0.0,-0.00750637287274,60.0,0.8549438714981079,-0.0,-6.767905347260239e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,9.349780884804204e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,9.845791646512224e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,7.272073708008975e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70196533203125,0.0,0.0,9.845756721915676e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,0.0004670409834943,287.6621398925781,294.1499938964844,287.9916076660156,287.1860656738281,289.4609375,288.1009826660156,287.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433386629505321e-09,0.0009963101474568,-0.0132870012894272,0.0,0.0,0.0,-0.00750637287274,60.0,0.8549438714981079,-0.0,-6.767905347260239e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,9.366853919345886e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994323730469,0.0,0.0,9.863770537776873e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,7.285353058250621e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,9.863736340776086e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,0.0004678938130382,287.65936279296875,294.1499938964844,287.9940490722656,287.1834716796875,289.44793701171875,288.0896301269531,287.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981342591345,5.6460423003557025e-09,0.0009981285547837,-0.0138441072776913,0.0,0.0,0.0,-0.0076117953285574,60.0,0.8292275071144104,-0.0,-6.79263578717837e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962890625,0.0,0.0,9.38408702495508e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,9.881917503662407e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,7.298756099771708e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,9.88188330666162e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961364746094,0.0,0.0,0.0004687546461354,287.6565856933594,294.1499938964844,287.9969482421875,287.1813049316406,289.43505859375,288.07940673828125,287.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.860690155401471e-09,0.000999964075163,-0.0144064184278249,0.0,0.0,0.0,-0.0077182054519653,60.0,0.8084227442741394,-0.0,-6.817643338763446e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,9.418599802302197e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,9.918260911945254e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.692626953125,0.0,0.0,7.325599290197715e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.918226714944468e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,0.0004704786406364,287.6510009765625,294.1499938964844,288.0039978027344,287.1781921386719,289.4096069335937,288.06219482421875,287.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036462917923,6.290568510536332e-09,0.0010036398889496,-0.0155325261875987,0.0,0.0,0.0,-0.0079313153401017,60.0,0.7983394265174866,-0.0,-6.867865209869707e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,9.418599802302197e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,9.918260911945254e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.692626953125,0.0,0.0,7.325599290197715e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.918226714944468e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,0.0004704786406364,287.6510009765625,294.1499938964844,288.0039978027344,287.1781921386719,289.4096069335937,288.06219482421875,287.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036462917923,6.290568510536332e-09,0.0010036398889496,-0.0155325261875987,0.0,0.0,0.0,-0.0079313153401017,60.0,0.7983394265174866,-0.0,-6.867865209869707e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874694824219,0.0,0.0,9.452486119698732e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,9.953945118468256e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,7.351955719059333e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,9.95391164906323e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,0.0004721713485196,287.6454467773437,294.1499938964844,288.01251220703125,287.1765441894531,289.3847045898437,288.0497741699219,287.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072558652609,6.712649991413855e-09,0.0010072492295876,-0.0166381541639566,0.0,0.0,0.0,-0.0081405593082308,60.0,0.7916256785392761,-0.0,-6.917355221958132e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874694824219,0.0,0.0,9.452486119698732e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,9.953945118468256e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,7.351955719059333e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,9.95391164906323e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,0.0004721713485196,287.6454467773437,294.1499938964844,288.01251220703125,287.1765441894531,289.3847045898437,288.0497741699219,287.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072558652609,6.712649991413855e-09,0.0010072492295876,-0.0166381541639566,0.0,0.0,0.0,-0.0081405593082308,60.0,0.7916256785392761,-0.0,-6.917355221958132e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830444335937,0.0,0.0,9.485153714194894e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,9.988345846068114e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,7.377363363048062e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,9.988312376663087e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68292236328125,0.0,0.0,0.0004738031711895,287.639892578125,294.1499938964844,288.0222473144531,287.1760559082031,289.3602905273437,288.0419921875,287.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119540068600827e-09,0.001010728534311,-0.0177039317786693,0.0,0.0,0.0,-0.0083422726020216,60.0,0.7860026955604553,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830444335937,0.0,0.0,9.485153714194894e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,9.988345846068114e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,7.377363363048062e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,9.988312376663087e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68292236328125,0.0,0.0,0.0004738031711895,287.639892578125,294.1499938964844,288.0222473144531,287.1760559082031,289.3602905273437,288.0419921875,287.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119540068600827e-09,0.001010728534311,-0.0177039317786693,0.0,0.0,0.0,-0.0083422726020216,60.0,0.7860026955604553,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,9.516497084405272e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,0.0001002135104499,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,7.401741459034383e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,0.0001002131830318,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784973144531,0.0,0.0,0.0004753688117489,287.6343688964844,294.1499938964844,288.032958984375,287.1764831542969,289.3364562988281,288.0385437011719,287.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992956710661e-09,0.0010140668600797,-0.0187264308333396,0.0,0.0,0.0,-0.008535805158317,60.0,0.7810136675834656,-0.0,-7.011322367134198e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,9.516497084405272e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,0.0001002135104499,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,7.401741459034383e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,0.0001002131830318,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784973144531,0.0,0.0,0.0004753688117489,287.6343688964844,294.1499938964844,288.032958984375,287.1764831542969,289.3364562988281,288.0385437011719,287.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992956710661e-09,0.0010140668600797,-0.0187264308333396,0.0,0.0,0.0,-0.008535805158317,60.0,0.7810136675834656,-0.0,-7.011322367134198e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764221191406,0.0,0.0,9.531822433928028e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,0.0001003748911898,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771240234375,0.0,0.0,7.413660932797939e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,0.0001003745637717,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,0.0004761343298014,287.6316223144531,294.1499938964844,288.0386047363281,287.177001953125,289.3247375488281,288.038330078125,287.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700808879462784e-09,0.0010156990028917,-0.0192263592034578,0.0,0.0,0.0,-0.0086304331198334,60.0,0.7787445187568665,-0.0,-7.033912652332219e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,9.547181252855808e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,0.0001005366357276,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748962402344,0.0,0.0,7.425606600008905e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753845214844,0.0,0.0,0.0001005363010335,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,0.0004769015649799,287.6288452148437,294.1499938964844,288.0444030761719,287.1776428222656,289.31317138671875,288.0390625,287.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173427872359,7.892111852925154e-09,0.001017334870994,-0.0197273809462785,0.0,0.0,0.0,-0.0087252696976065,60.0,0.7766355276107788,-0.0,-7.05659033428674e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,9.578585741110146e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,0.0001008673352771,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,7.450031989719719e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,0.000100867007859,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,0.0004784702905453,287.62335205078125,294.1499938964844,288.05633544921875,287.1792907714844,289.2904052734375,288.0425109863281,287.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283269181674768e-09,0.0010206794831901,-0.0207517743110656,0.0,0.0,0.0,-0.0089191822335124,60.0,0.7728046774864197,-0.0,-7.103072618974694e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,9.578585741110146e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,0.0001008673352771,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,7.450031989719719e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,0.000100867007859,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,0.0004784702905453,287.62335205078125,294.1499938964844,288.05633544921875,287.1792907714844,289.2904052734375,288.0425109863281,287.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283269181674768e-09,0.0010206794831901,-0.0207517743110656,0.0,0.0,0.0,-0.0089191822335124,60.0,0.7728046774864197,-0.0,-7.103072618974694e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,9.611277346266434e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,0.0001012115899357,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,7.475458551198244e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,0.0001012112697935,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,0.0004801032773684,287.61785888671875,294.1499938964844,288.0685119628906,287.1811218261719,289.2682189941406,288.0488586425781,287.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.001024161465466,-0.0218181051313877,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7696121335029602,-0.0,-7.151622583023709e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,9.611277346266434e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,0.0001012115899357,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,7.475458551198244e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,0.0001012112697935,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,0.0004801032773684,287.61785888671875,294.1499938964844,288.0685119628906,287.1811218261719,289.2682189941406,288.0488586425781,287.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.001024161465466,-0.0218181051313877,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7696121335029602,-0.0,-7.151622583023709e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,9.644484089221804e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,0.0001015612724586,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,7.501286017941311e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,0.0001015609523165,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,0.0004817620210815,287.6123962402344,294.1499938964844,288.0806884765625,287.1829528808594,289.24658203125,288.0572814941406,287.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7668836712837219,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,9.644484089221804e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,0.0001015612724586,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,7.501286017941311e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,0.0001015609523165,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,0.0004817620210815,287.6123962402344,294.1499938964844,288.0806884765625,287.1829528808594,289.24658203125,288.0572814941406,287.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7668836712837219,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,9.677190973889084e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,0.0001019056871882,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571044921875,0.0,0.0,7.526724220952019e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575622558594,0.0,0.0,0.000101905374322,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,0.0004833958228118,287.60693359375,294.1499938964844,288.0926513671875,287.1845703125,289.2254638671875,288.06719970703125,287.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7644360661506653,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,9.677190973889084e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,0.0001019056871882,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571044921875,0.0,0.0,7.526724220952019e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575622558594,0.0,0.0,0.000101905374322,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,0.0004833958228118,287.60693359375,294.1499938964844,288.0926513671875,287.1845703125,289.2254638671875,288.06719970703125,287.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7644360661506653,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542053222656,0.0,0.0,9.692964522400872e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,0.0001020717900246,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,7.538992940681055e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,0.0001020714771584,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,0.0004841837217099,287.6042175292969,294.1499938964844,288.09844970703125,287.1851806640625,289.21514892578125,288.07257080078125,287.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707942005832138e-09,0.0010328617645427,-0.0244822520762681,0.0,0.0,0.0,-0.0096254535019397,60.0,0.7632496356964111,-0.0,-7.273658297890506e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519775390625,0.0,0.0,9.70816909102723e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,0.0001022318974719,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,7.550817826995626e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,0.0001022315846057,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,0.0004849432152695,287.6015014648437,294.1499938964844,288.1040954589844,287.1856689453125,289.2049255371094,288.0780944824219,287.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034491113387,9.897320296659018e-09,0.0010344811016693,-0.0249780658632516,0.0,0.0,0.0,-0.009719337336719,60.0,0.7620492577552795,-0.0,-7.296485904362271e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,9.73607602645643e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483459472656,0.0,0.0,0.0001025257733999,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,7.572523463750258e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,0.0001025254605337,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,0.0004863372305408,287.5960998535156,294.1499938964844,288.11480712890625,287.18603515625,289.1848449707031,288.08935546875,287.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244904480316563e-08,0.0010374533012509,-0.0258880257606506,0.0,0.0,0.0,-0.0098916497081518,60.0,0.759466290473938,-0.0,-7.338476848417488e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,9.73607602645643e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483459472656,0.0,0.0,0.0001025257733999,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,7.572523463750258e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,0.0001025254605337,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,0.0004863372305408,287.5960998535156,294.1499938964844,288.11480712890625,287.18603515625,289.1848449707031,288.08935546875,287.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244904480316563e-08,0.0010374533012509,-0.0258880257606506,0.0,0.0,0.0,-0.0098916497081518,60.0,0.759466290473938,-0.0,-7.338476848417488e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,9.759574459167196e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438903808594,0.0,0.0,0.0001027732141665,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64373779296875,0.0,0.0,7.590799214085564e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,0.0001027729085762,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,0.0004875110171269,287.5907287597656,294.1499938964844,288.1245422363281,287.1854553222656,289.16534423828125,288.1004943847656,287.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.0537555716894076e-08,0.0010399558814242,-0.026654127985239,0.0,0.0,0.0,-0.0100367302075028,60.0,0.7563837170600891,-0.0,-7.373925114961821e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
