time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,9.759574459167196e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438903808594,0.0,0.0,0.0001027732141665,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64373779296875,0.0,0.0,7.590799214085564e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,0.0001027729085762,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,0.0004875110171269,287.5907287597656,294.1499938964844,288.1245422363281,287.1854553222656,289.16534423828125,288.1004943847656,287.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.0537555716894076e-08,0.0010399558814242,-0.026654127985239,0.0,0.0,0.0,-0.0100367302075028,60.0,0.7563837170600891,-0.0,-7.373925114961821e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386413574219,0.0,0.0,9.777668310562147e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,0.0001029637496685,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,7.604872371302918e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,0.0001029634440783,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.0,0.0,0.0004884148365817,287.5853881835937,294.1499938964844,288.133056640625,287.1836853027344,289.14630126953125,288.1110534667969,287.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762868818403604e-08,0.0010418826714158,-0.0272439196705818,0.0,0.0,0.0,-0.0101484274491667,60.0,0.7526049017906189,-0.0,-7.401274615403963e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386413574219,0.0,0.0,9.777668310562147e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,0.0001029637496685,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,7.604872371302918e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,0.0001029634440783,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.0,0.0,0.0004884148365817,287.5853881835937,294.1499938964844,288.133056640625,287.1836853027344,289.14630126953125,288.1110534667969,287.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762868818403604e-08,0.0010418826714158,-0.0272439196705818,0.0,0.0,0.0,-0.0101484274491667,60.0,0.7526049017906189,-0.0,-7.401274615403963e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342163085937,0.0,0.0,9.789300383999944e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,0.0001030862404149,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,7.613919297000393e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,0.0001030859421007,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,0.0004889959236606,287.580078125,294.1499938964844,288.1401062011719,287.18048095703125,289.12774658203125,288.1206359863281,287.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907671210702574e-08,0.001043120981194,-0.0276229474693536,0.0,0.0,0.0,-0.0102202137932181,60.0,0.7478540539741516,-0.0,-7.418877601139684e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342163085937,0.0,0.0,9.789300383999944e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,0.0001030862404149,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,7.613919297000393e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,0.0001030859421007,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,0.0004889959236606,287.580078125,294.1499938964844,288.1401062011719,287.18048095703125,289.12774658203125,288.1206359863281,287.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907671210702574e-08,0.001043120981194,-0.0276229474693536,0.0,0.0,0.0,-0.0102202137932181,60.0,0.7478540539741516,-0.0,-7.418877601139684e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,9.792610217118636e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,0.0001031210922519,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,7.616493530804291e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330871582031,0.0,0.0,0.0001031207939377,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,0.0004891612334176,287.5774230957031,294.1499938964844,288.1430053710937,287.1782531738281,289.1186218261719,288.125,287.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434840805828,1.0948838280455677e-08,0.0010434731375426,-0.0277307033538818,0.0,0.0,0.0,-0.0102406218647956,60.0,0.745071291923523,-0.0,-7.423886216884058e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298217773437,0.0,0.0,9.793909703148528e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,0.0001031347783282,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,7.617504161316901e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308898925781,0.0,0.0,0.0001031344800139,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,0.0004892261349596,287.5747985839844,294.1499938964844,288.1454467773437,287.17559814453125,289.109619140625,288.1290283203125,287.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436221491545,1.0964960495130072e-08,0.0010436112061142,-0.0277729015797376,0.0,0.0,0.0,-0.0102486154064536,60.0,0.7429523468017578,-0.0,-7.42584802537749e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,9.790566400624812e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,0.0001030995699693,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260681152344,0.0,0.0,7.614903734065592e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,0.000103099278931,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,0.0004890591371804,287.569580078125,294.1499938964844,288.1488037109375,287.1687927246094,289.0918884277344,288.1357727050781,287.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432648705318,1.0923160154163725e-08,0.0010432539274916,-0.0276634898036718,0.0,0.0,0.0,-0.0102278944104909,60.0,0.7451768517494202,-0.0,-7.42076196047492e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,9.790566400624812e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,0.0001030995699693,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260681152344,0.0,0.0,7.614903734065592e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,0.000103099278931,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,0.0004890591371804,287.569580078125,294.1499938964844,288.1488037109375,287.1687927246094,289.0918884277344,288.1357727050781,287.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432648705318,1.0923160154163725e-08,0.0010432539274916,-0.0276634898036718,0.0,0.0,0.0,-0.0102278944104909,60.0,0.7451768517494202,-0.0,-7.42076196047492e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62109375,0.0,0.0,9.779405081644654e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6218566894531,0.0,0.0,0.00010298203415,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,7.60622278903611e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,0.0001029817431117,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,0.0004885016242042,287.5643920898437,294.1499938964844,288.1499938964844,287.1598815917969,289.0745544433594,288.1407470703125,287.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783947956838348e-08,0.0010420638136565,-0.0272990949451923,0.0,0.0,0.0,-0.0101588824763894,60.0,0.745072066783905,-0.0,-7.403835411423644e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62109375,0.0,0.0,9.779405081644654e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6218566894531,0.0,0.0,0.00010298203415,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,7.60622278903611e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,0.0001029817431117,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,0.0004885016242042,287.5643920898437,294.1499938964844,288.1499938964844,287.1598815917969,289.0745544433594,288.1407470703125,287.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783947956838348e-08,0.0010420638136565,-0.0272990949451923,0.0,0.0,0.0,-0.0101588824763894,60.0,0.745072066783905,-0.0,-7.403835411423644e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,9.761310502653942e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,0.000102791484096,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173400878906,0.0,0.0,7.592148176627234e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,0.0001027912003337,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166381835937,0.0,0.0,0.0004875977465417,287.55926513671875,294.1499938964844,288.1499938964844,287.1498107910156,289.0575561523437,288.1440124511719,287.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558343532807156e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7433366179466248,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,9.761310502653942e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,0.000102791484096,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173400878906,0.0,0.0,7.592148176627234e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,0.0001027912003337,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166381835937,0.0,0.0,0.0004875977465417,287.55926513671875,294.1499938964844,288.1499938964844,287.1498107910156,289.0575561523437,288.1440124511719,287.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558343532807156e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7433366179466248,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124572753906,0.0,0.0,9.737956133903936e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,0.0001025455494527,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,7.573983748443425e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,0.0001025452729663,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,0.0004864311486016,287.55419921875,294.1499938964844,288.1499938964844,287.13970947265625,289.0409240722656,288.1460876464844,287.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267208416792073e-08,0.0010376456193625,-0.0259464122354984,0.0,0.0,0.0,-0.0099027147516608,60.0,0.7408215999603271,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124572753906,0.0,0.0,9.737956133903936e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,0.0001025455494527,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,7.573983748443425e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,0.0001025452729663,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,0.0004864311486016,287.55419921875,294.1499938964844,288.1499938964844,287.13970947265625,289.0409240722656,288.1460876464844,287.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267208416792073e-08,0.0010376456193625,-0.0259464122354984,0.0,0.0,0.0,-0.0099027147516608,60.0,0.7408215999603271,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103210449219,0.0,0.0,9.724801930133252e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,0.0001024070297717,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,7.563753024442121e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,0.0001024067532853,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.0004857740714214,287.5516967773437,294.1499938964844,288.1499938964844,287.1346740722656,289.03271484375,288.1468200683594,287.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103235581482297e-08,0.0010362436296418,-0.0255171470344066,0.0,0.0,0.0,-0.0098214261233806,60.0,0.7394130229949951,-0.0,-7.321347084143781e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081848144531,0.0,0.0,9.710557787911966e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,0.0001022570286295,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,7.552673923783004e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,0.0001022567521431,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080627441406,0.0,0.0,0.0004850625409744,287.5491943359375,294.1499938964844,288.1499938964844,287.129638671875,289.02459716796875,288.1473999023437,287.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925681609956882e-09,0.0010347254574298,-0.0250523127615451,0.0,0.0,0.0,-0.0097334058955311,60.0,0.7379284501075745,-0.0,-7.299907167634957e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,9.679817594587804e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,0.0001019333139993,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,7.528764399467036e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,0.0001019330447888,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,0.0004835269937757,287.54425048828125,294.1499938964844,288.1499938964844,287.1195373535156,289.0086364746094,288.1482849121094,287.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542519663341409e-09,0.0010314491810277,-0.0240491442382335,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7347843050956726,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,9.679817594587804e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,0.0001019333139993,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,7.528764399467036e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,0.0001019330447888,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,0.0004835269937757,287.54425048828125,294.1499938964844,288.1499938964844,287.1195373535156,289.0086364746094,288.1482849121094,287.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542519663341409e-09,0.0010314491810277,-0.0240491442382335,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7347843050956726,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,9.646816033637152e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,0.0001015857924357,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,7.50309627619572e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,0.0001015855305013,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,0.0004818785237148,287.53936767578125,294.1499938964844,288.1499938964844,287.1094665527344,288.9930419921875,288.1488037109375,287.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.731455385684967,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,9.646816033637152e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,0.0001015857924357,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,7.50309627619572e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,0.0001015855305013,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,0.0004818785237148,287.53936767578125,294.1499938964844,288.1499938964844,287.1094665527344,288.9930419921875,288.1488037109375,287.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.731455385684967,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,9.61274781730026e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,0.0001012270367937,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961608886719,0.0,0.0,7.476598693756387e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,0.0001012267748592,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954895019531,0.0,0.0,0.0004801767354365,287.5345458984375,294.1499938964844,288.1499938964844,287.099365234375,288.9777526855469,288.149169921875,287.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7280522584915161,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,9.61274781730026e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,0.0001012270367937,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961608886719,0.0,0.0,7.476598693756387e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,0.0001012267748592,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954895019531,0.0,0.0,0.0004801767354365,287.5345458984375,294.1499938964844,288.1499938964844,287.099365234375,288.9777526855469,288.149169921875,287.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7280522584915161,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59149169921875,0.0,0.0,9.578607568982989e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921630859375,0.0,0.0,0.000100867517176,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,7.450044358847663e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,0.0001008672625175,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,0.0004784713382832,287.52978515625,294.1499938964844,288.1499938964844,287.0892639160156,288.9627990722656,288.1494140625,287.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281055841052876e-09,0.0010206627193838,-0.0207459758967161,0.0,0.0,0.0,-0.0089180963113904,60.0,0.7246401309967041,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59149169921875,0.0,0.0,9.578607568982989e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921630859375,0.0,0.0,0.000100867517176,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,7.450044358847663e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,0.0001008672625175,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,0.0004784713382832,287.52978515625,294.1499938964844,288.1499938964844,287.0892639160156,288.9627990722656,288.1494140625,287.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281055841052876e-09,0.0010206627193838,-0.0207459758967161,0.0,0.0,0.0,-0.0089180963113904,60.0,0.7246401309967041,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,9.56176736508496e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,0.0001006901802611,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899963378906,0.0,0.0,7.43694617995061e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903625488281,0.0,0.0,0.0001006899183266,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893249511719,0.0,0.0,0.0004776301211677,287.52740478515625,294.1499938964844,288.1499938964844,287.0841979980469,288.9554443359375,288.1495056152344,287.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071161516909342e-09,0.0010188678279519,-0.020196296274662,0.0,0.0,0.0,-0.0088140424340963,60.0,0.722951352596283,-0.0,-7.077848351855209e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58740234375,0.0,0.0,9.545318607706577e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,0.0001005169688141,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,7.424152863677591e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,0.0001005167141556,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,0.0004768084909301,287.52508544921875,294.1499938964844,288.1499938964844,287.07916259765625,288.9481811523437,288.1495666503906,287.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171227622777,7.866158391323097e-09,0.0010171148460358,-0.0196594074368476,0.0,0.0,0.0,-0.0087124137207865,60.0,0.7212921380996704,-0.0,-7.05351155261269e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,9.513691475149244e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,0.0001001839118544,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,7.399553578579798e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,0.0001001836644718,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,0.0004752286185976,287.5204467773437,294.1499938964844,288.1499938964844,287.0690612792969,288.93389892578125,288.1496887207031,287.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471961716021271e-09,0.0010137440403923,-0.0186269879341125,0.0,0.0,0.0,-0.0085169933736324,60.0,0.7180740237236023,-0.0,-7.00683244758693e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,9.513691475149244e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,0.0001001839118544,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,7.399553578579798e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,0.0001001836644718,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,0.0004752286185976,287.5204467773437,294.1499938964844,288.1499938964844,287.0690612792969,288.93389892578125,288.1496887207031,287.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471961716021271e-09,0.0010137440403923,-0.0186269879341125,0.0,0.0,0.0,-0.0085169933736324,60.0,0.7180740237236023,-0.0,-7.00683244758693e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,9.484251495450736e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800170898437,0.0,0.0,9.987389057641848e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57989501953125,0.0,0.0,7.376655412372202e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,9.98736431938596e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,0.0004737580311484,287.515869140625,294.1499938964844,288.1499938964844,287.0589294433594,288.9198913574219,288.1497802734375,287.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.105026345044507e-09,0.0010106062982231,-0.0176659151911735,0.0,0.0,0.0,-0.0083350865170359,60.0,0.715029776096344,-0.0,-6.963521315128673e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,9.484251495450736e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800170898437,0.0,0.0,9.987389057641848e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57989501953125,0.0,0.0,7.376655412372202e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,9.98736431938596e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,0.0004737580311484,287.515869140625,294.1499938964844,288.1499938964844,287.0589294433594,288.9198913574219,288.1497802734375,287.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.105026345044507e-09,0.0010106062982231,-0.0176659151911735,0.0,0.0,0.0,-0.0083350865170359,60.0,0.715029776096344,-0.0,-6.963521315128673e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,9.457213309360668e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,9.958916780306026e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,7.355625712079927e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,9.9588927696459e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,0.0004724074678961,287.5113525390625,294.1499938964844,288.1499938964844,287.048828125,288.9061889648437,288.1498107910156,287.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768029692238997e-09,0.0010077246697619,-0.0167832132428884,0.0,0.0,0.0,-0.0081680230796337,60.0,0.7121853232383728,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,9.457213309360668e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,9.958916780306026e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,7.355625712079927e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,9.9588927696459e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,0.0004724074678961,287.5113525390625,294.1499938964844,288.1499938964844,287.048828125,288.9061889648437,288.1498107910156,287.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768029692238997e-09,0.0010077246697619,-0.0167832132428884,0.0,0.0,0.0,-0.0081680230796337,60.0,0.7121853232383728,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,9.432768274564296e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,9.933174442267044e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,7.336612907238305e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,9.93315043160692e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,0.0004711863584816,287.5068664550781,294.1499938964844,288.1499938964844,287.0387268066406,288.8927307128906,288.1498718261719,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.709549605846405,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,9.432768274564296e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,9.933174442267044e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,7.336612907238305e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,9.93315043160692e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,0.0004711863584816,287.5068664550781,294.1499938964844,288.1499938964844,287.0387268066406,288.8927307128906,288.1498718261719,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.709549605846405,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.421486174687745e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,9.921293531078844e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,7.327837374759838e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,9.92127024801448e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,0.0004706227919086,287.5046691894531,294.1499938964844,288.1499938964844,287.0336608886719,288.8861083984375,288.1498718261719,287.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322706358474761e-09,0.0010039164917543,-0.0156167112290859,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7083168029785156,-0.0,-6.87162682311282e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,9.410735947312789e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,9.9099735962227e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56805419921875,0.0,0.0,7.319475844269618e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,9.909949585562572e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,0.0004700857971329,287.50244140625,294.1499938964844,288.1499938964844,287.0285949707031,288.87957763671875,288.14990234375,287.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7071387767791748,-0.0,-6.855947987105537e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,9.389818296767773e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,9.887945634545758e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,7.303206803044304e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,9.887922351481392e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,0.0004690409114118,287.49810791015625,294.1499938964844,288.1499938964844,287.0184631347656,288.8666687011719,288.14990234375,287.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927973223407434e-09,0.0010005410294979,-0.0145826749503612,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7048819065093994,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,9.389818296767773e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,9.887945634545758e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,7.303206803044304e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,9.887922351481392e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,0.0004690409114118,287.49810791015625,294.1499938964844,288.1499938964844,287.0184631347656,288.8666687011719,288.14990234375,287.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927973223407434e-09,0.0010005410294979,-0.0145826749503612,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7048819065093994,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
