time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,9.368742030346766e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604553222656,0.0,0.0,9.865751053439452e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,7.286814070539549e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.865728497970848e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597229003906,0.0,0.0,0.0004679881094489,287.4937744140625,294.1499938964844,288.1499938964844,287.0083312988281,288.85400390625,288.1499328613281,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944601640105,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7026894688606262,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,9.368742030346766e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604553222656,0.0,0.0,9.865751053439452e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,7.286814070539549e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.865728497970848e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597229003906,0.0,0.0,0.0004679881094489,287.4937744140625,294.1499938964844,288.1499938964844,287.0083312988281,288.85400390625,288.1499328613281,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944601640105,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7026894688606262,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.346828301204368e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,9.84267535386607e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,7.269770139828324e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,9.842652798397468e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,0.0004668934852816,287.4895324707031,294.1499938964844,288.1499938964844,286.9981994628906,288.84161376953125,288.1499328613281,287.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392128965553411e-09,0.0009959590388461,-0.0131789138540625,0.0,0.0,0.0,-0.007485928479582,60.0,0.7004866003990173,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.346828301204368e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,9.84267535386607e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,7.269770139828324e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,9.842652798397468e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,0.0004668934852816,287.4895324707031,294.1499938964844,288.1499938964844,286.9981994628906,288.84161376953125,288.1499328613281,287.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392128965553411e-09,0.0009959590388461,-0.0131789138540625,0.0,0.0,0.0,-0.007485928479582,60.0,0.7004866003990173,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,9.324077109340578e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,9.818717080634087e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,7.252074283314869e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,9.818694525165483e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,0.0004657570098061,287.4853515625,294.1499938964844,288.1499938964844,286.9880676269531,288.8294677734375,288.14996337890625,287.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108557132871283e-09,0.0009935342241078,-0.0124360034242272,0.0,0.0,0.0,-0.0073453495278954,60.0,0.6982484459877014,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,9.324077109340578e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,9.818717080634087e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,7.252074283314869e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,9.818694525165483e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,0.0004657570098061,287.4853515625,294.1499938964844,288.1499938964844,286.9880676269531,288.8294677734375,288.14996337890625,287.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108557132871283e-09,0.0009935342241078,-0.0124360034242272,0.0,0.0,0.0,-0.0073453495278954,60.0,0.6982484459877014,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,9.312434849562123e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,9.806457092054188e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508728027344,0.0,0.0,7.243019354064018e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512084960937,0.0,0.0,9.806434536585584e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,0.0004651754570659,287.4832458496094,294.1499938964844,288.1499938964844,286.9830017089844,288.823486328125,288.14996337890625,287.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963449651285145e-09,0.0009922934696078,-0.0120558375492692,0.0,0.0,0.0,-0.0072734132409095,60.0,0.6971139907836914,-0.0,-6.713413824854797e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,9.30068490561098e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,9.794082870939746e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,7.233880023704842e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,9.794061043066904e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,0.0004645885201171,287.481201171875,294.1499938964844,288.1499938964844,286.9779357910156,288.81756591796875,288.14996337890625,287.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008096612989,60.0,0.6959726214408875,-0.0,-6.696477328205219e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,9.27713990677148e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,9.769289317773656e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,7.215567165985703e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.769267489900813e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,0.0004634124052245,287.47711181640625,294.1499938964844,288.1499938964844,286.9678039550781,288.805908203125,288.14996337890625,287.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235437617918706e-09,0.0009885317413136,-0.0109033044427633,0.0,0.0,0.0,-0.0070553324185311,60.0,0.6936858892440796,-0.0,-6.662604334906065e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,9.27713990677148e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,9.769289317773656e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,7.215567165985703e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.769267489900813e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,0.0004634124052245,287.47711181640625,294.1499938964844,288.1499938964844,286.9678039550781,288.805908203125,288.14996337890625,287.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235437617918706e-09,0.0009885317413136,-0.0109033044427633,0.0,0.0,0.0,-0.0070553324185311,60.0,0.6936858892440796,-0.0,-6.662604334906065e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,9.253955795429648e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.744874841999264e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,7.197535160230473e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,9.74485374172218e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5410461425781,0.0,0.0,0.0004622543056029,287.4730529785156,294.1499938964844,288.1499938964844,286.9576416015625,288.79449462890625,288.14996337890625,287.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586903351101e-09,0.0009860608261078,-0.0101462267339229,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6914196014404297,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,9.253955795429648e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.744874841999264e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,7.197535160230473e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,9.74485374172218e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5410461425781,0.0,0.0,0.0004622543056029,287.4730529785156,294.1499938964844,288.1499938964844,286.9576416015625,288.79449462890625,288.14996337890625,287.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586903351101e-09,0.0009860608261078,-0.0101462267339229,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6914196014404297,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,9.231724834535272e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380859375,0.0,0.0,9.721464448375627e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,7.180243846960366e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382995605469,0.0,0.0,9.721443348098546e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,0.000461143819848,287.46905517578125,294.1499938964844,288.1499938964844,286.947509765625,288.78326416015625,288.14996337890625,287.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957503214024882e-09,0.0009836913086473,-0.0094202412292361,0.0,0.0,0.0,-0.0067747212015092,60.0,0.6892142295837402,-0.0,-6.59751009379761e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,9.231724834535272e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380859375,0.0,0.0,9.721464448375627e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,7.180243846960366e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382995605469,0.0,0.0,9.721443348098546e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,0.000461143819848,287.46905517578125,294.1499938964844,288.1499938964844,286.947509765625,288.78326416015625,288.14996337890625,287.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957503214024882e-09,0.0009836913086473,-0.0094202412292361,0.0,0.0,0.0,-0.0067747212015092,60.0,0.6892142295837402,-0.0,-6.59751009379761e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,9.210924326907843e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,9.699560177978128e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,7.164065755205229e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,9.699539805296808e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,0.0004601047839969,287.4651184082031,294.1499938964844,288.1499938964844,286.9373474121094,288.77227783203125,288.1499938964844,287.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814780205488,3.698250372607959e-09,0.0009814742952585,-0.0087409615516662,0.0,0.0,0.0,-0.0066461977548897,60.0,0.687109649181366,-0.0,-6.567803012558215e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,9.210924326907843e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,9.699560177978128e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,7.164065755205229e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,9.699539805296808e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,0.0004601047839969,287.4651184082031,294.1499938964844,288.1499938964844,286.9373474121094,288.77227783203125,288.1499938964844,287.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814780205488,3.698250372607959e-09,0.0009814742952585,-0.0087409615516662,0.0,0.0,0.0,-0.0066461977548897,60.0,0.687109649181366,-0.0,-6.567803012558215e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,9.201203647535294e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,9.689323633210734e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,7.15650458005257e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,9.689303260529414e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,0.0004596192156895,287.4631652832031,294.1499938964844,288.1499938964844,286.9322814941406,288.7668762207031,288.1499938964844,287.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804418077692,3.57709195597522e-09,0.0009804383153095,-0.0084235044196248,0.0,0.0,0.0,-0.006586133968085,60.0,0.6861090660095215,-0.0,-6.553943165954479e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,9.191974822897464e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,9.67960586422123e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307922363281,0.0,0.0,7.149326847866178e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,9.67958549153991e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,0.0004591582401189,287.46124267578125,294.1499938964844,288.1499938964844,286.9271850585937,288.76153564453125,288.1499938964844,287.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794580982998,3.462063524750647e-09,0.0009794546058401,-0.0081221060827374,0.0,0.0,0.0,-0.0065291090868413,60.0,0.685141921043396,-0.0,-6.540797414800181e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,9.175127343041822e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,9.661864169174804e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272521972656,0.0,0.0,7.136222848203033e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,9.661843796493486e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,0.0004583166737575,287.4573974609375,294.1499938964844,288.1499938964844,286.9170227050781,288.7509460449219,288.1499938964844,287.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776620427146,3.252065283732008e-09,0.0009776587830856,-0.0075718634761869,0.0,0.0,0.0,-0.0064250035211443,60.0,0.6833244562149048,-0.0,-6.516832229408466e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,9.175127343041822e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,9.661864169174804e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272521972656,0.0,0.0,7.136222848203033e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,9.661843796493486e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,0.0004583166737575,287.4573974609375,294.1499938964844,288.1499938964844,286.9170227050781,288.7509460449219,288.1499938964844,287.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776620427146,3.252065283732008e-09,0.0009776587830856,-0.0075718634761869,0.0,0.0,0.0,-0.0064250035211443,60.0,0.6833244562149048,-0.0,-6.516832229408466e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,9.160699846688658e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,9.646671242080628e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,7.12500186637044e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,9.64665159699507e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,0.0004575959756039,287.45361328125,294.1499938964844,288.1499938964844,286.9068603515625,288.7406005859375,288.1499938964844,287.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976123905275,3.072221366196004e-09,0.0009761208202689,-0.0071006258949637,0.0,0.0,0.0,-0.0063358466140925,60.0,0.6816912889480591,-0.0,-6.496343729622822e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,9.160699846688658e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,9.646671242080628e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,7.12500186637044e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,9.64665159699507e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,0.0004575959756039,287.45361328125,294.1499938964844,288.1499938964844,286.9068603515625,288.7406005859375,288.1499938964844,287.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976123905275,3.072221366196004e-09,0.0009761208202689,-0.0071006258949637,0.0,0.0,0.0,-0.0063358466140925,60.0,0.6816912889480591,-0.0,-6.496343729622822e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,9.14877382456325e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.634112211642788e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,7.115725748008117e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.634092566557229e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,0.0004570002492982,287.4498596191406,294.1499938964844,288.1499938964844,286.8966979980469,288.7304382324219,288.1499938964844,287.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748523007147,2.923542075095042e-09,0.0009748493321239,-0.0067110443487763,0.0,0.0,0.0,-0.0062621389515697,60.0,0.6802470684051514,-0.0,-6.47942997034079e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,9.14877382456325e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.634112211642788e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,7.115725748008117e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.634092566557229e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,0.0004570002492982,287.4498596191406,294.1499938964844,288.1499938964844,286.8966979980469,288.7304382324219,288.1499938964844,287.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748523007147,2.923542075095042e-09,0.0009748493321239,-0.0067110443487763,0.0,0.0,0.0,-0.0062621389515697,60.0,0.6802470684051514,-0.0,-6.47942997034079e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,9.139469329966232e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.624314407119527e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,7.108488352969289e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,9.624294762033968e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,0.0004565354902297,287.4461364746094,294.1499938964844,288.1499938964844,286.88653564453125,288.7204284667969,288.1499938964844,287.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738600347191,2.80753398307354e-09,0.0009738572407513,-0.0064070685766637,0.0,0.0,0.0,-0.0062046283856034,60.0,0.6789991855621338,-0.0,-6.466247981506967e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,9.139469329966232e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.624314407119527e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,7.108488352969289e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,9.624294762033968e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,0.0004565354902297,287.4461364746094,294.1499938964844,288.1499938964844,286.88653564453125,288.7204284667969,288.1499938964844,287.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738600347191,2.80753398307354e-09,0.0009738572407513,-0.0064070685766637,0.0,0.0,0.0,-0.0062046283856034,60.0,0.6789991855621338,-0.0,-6.466247981506967e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,9.135857544606552e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,9.620510536478832e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,7.105679105734453e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,9.620490891393274e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,0.0004563550464808,287.4443054199219,294.1499938964844,288.1499938964844,286.8814392089844,288.71551513671875,288.1499938964844,287.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734747582115,2.7624857956709543e-09,0.0009734719642437,-0.0062890285626053,0.0,0.0,0.0,-0.0061822957359254,60.0,0.6784520745277405,-0.0,-6.46113278435223e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.132934792432934e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,9.617432078812271e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,7.103406096575782e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.617413161322474e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,0.0004562090325634,287.4424743652344,294.1499938964844,288.1499938964844,286.8763427734375,288.71063232421875,288.1499938964844,287.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973162939772,2.726030068345153e-09,0.0009731602040119,-0.006193502806127,0.0,0.0,0.0,-0.0061642229557037,60.0,0.6779578924179077,-0.0,-6.456994583459166e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.129237878369167e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,9.613539441488685e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,7.100530638126656e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,9.613520523998886e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,0.000456024397863,287.4388427734375,294.1499938964844,288.1499938964844,286.8661804199219,288.70098876953125,288.1499938964844,287.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727682336233,2.6798891994417318e-09,0.0009727655560709,-0.006072599440813,0.0,0.0,0.0,-0.0061413482762873,60.0,0.6771232485771179,-0.0,-6.451759304582083e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.129237878369167e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,9.613539441488685e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,7.100530638126656e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,9.613520523998886e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,0.000456024397863,287.4388427734375,294.1499938964844,288.1499938964844,286.8661804199219,288.70098876953125,288.1499938964844,287.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727682336233,2.6798891994417318e-09,0.0009727655560709,-0.006072599440813,0.0,0.0,0.0,-0.0061413482762873,60.0,0.6771232485771179,-0.0,-6.451759304582083e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,9.128520468948408e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,9.61278346949257e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,7.099971844581887e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,9.612765279598534e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,0.0004559885419439,287.4369812011719,294.1499938964844,288.1499938964844,286.8608703613281,288.696044921875,288.1499938964844,287.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726913413032,2.6709061629048847e-09,0.0009726886637508,-0.0060490607284009,0.0,0.0,0.0,-0.0061368946917355,60.0,0.6767871379852295,-0.0,-6.450740386299003e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.128553210757671e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,9.612818394089118e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,7.099998038029298e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068664550781,0.0,0.0,9.61279947659932e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,0.0004559901717584,287.4352722167969,294.1499938964844,288.1499938964844,286.8559875488281,288.6914978027344,288.1499938964844,287.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726944845169,2.671277865573529e-09,0.0009726918069645,-0.0060500353574752,0.0,0.0,0.0,-0.0061370786279439,60.0,0.6765090823173523,-0.0,-6.450782308320413e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,9.129889076575636e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033264160156,0.0,0.0,9.61422483669594e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,7.101036317180842e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.614206646801904e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,0.0004560569068416,287.4317321777344,294.1499938964844,288.1483459472656,286.8450622558594,288.6821594238281,288.14990234375,287.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728361037559,2.687839506521072e-09,0.0009728333679959,-0.0060934321954846,0.0,0.0,0.0,-0.0061452891677618,60.0,0.6755686402320862,-0.0,-6.452661693856498e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,9.129889076575636e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033264160156,0.0,0.0,9.61422483669594e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,7.101036317180842e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.614206646801904e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,0.0004560569068416,287.4317321777344,294.1499938964844,288.1483459472656,286.8450622558594,288.6821594238281,288.14990234375,287.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728361037559,2.687839506521072e-09,0.0009728333679959,-0.0060934321954846,0.0,0.0,0.0,-0.0061452891677618,60.0,0.6755686402320862,-0.0,-6.452661693856498e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,9.132267587119712e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,9.61672922130674e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,7.102885865606368e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,9.616711031412706e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,0.0004561757086776,287.4281921386719,294.1499938964844,288.1434936523437,286.832763671875,288.6729431152344,288.1495361328125,287.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973088783212,2.717390978901335e-09,0.0009730860474519,-0.0061708660796284,0.0,0.0,0.0,-0.0061599388718605,60.0,0.6732233762741089,-0.0,-6.45601474502655e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,9.132267587119712e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,9.61672922130674e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,7.102885865606368e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,9.616711031412706e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,0.0004561757086776,287.4281921386719,294.1499938964844,288.1434936523437,286.832763671875,288.6729431152344,288.1495361328125,287.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973088783212,2.717390978901335e-09,0.0009730860474519,-0.0061708660796284,0.0,0.0,0.0,-0.0061599388718605,60.0,0.6732233762741089,-0.0,-6.45601474502655e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,9.133866842603312e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,9.618412877898665e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,7.104130054358393e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,9.618395415600388e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,0.0004562555986922,287.42645263671875,294.1499938964844,288.1399230957031,286.8260803222656,288.6683349609375,288.1491394042969,287.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732588659971,2.737278403941445e-09,0.0009732561302371,-0.0062229777686297,0.0,0.0,0.0,-0.0061697978526353,60.0,0.6712086796760559,-0.0,-6.458271428755324e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,9.135675645666196e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,9.620317723602057e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,7.105536496965215e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,9.62029953370802e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,0.0004563459369819,287.4247436523437,294.1499938964844,288.1356506347656,286.8191223144531,288.6637268066406,288.1485595703125,287.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734511841088,2.7597735208217955e-09,0.0009734483901411,-0.0062819216400384,0.0,0.0,0.0,-0.0061809495091438,60.0,0.6688167452812195,-0.0,-6.460825119347646e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.140035399468616e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,9.624908852856606e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,7.108927820809186e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,9.624890662962572e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,0.0004565637209452,287.4212951660156,294.1499938964844,288.12506103515625,286.8042297363281,288.654541015625,288.14678955078125,287.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739150991663,2.814015465091302e-09,0.0009739122469909,-0.0064240526407957,0.0,0.0,0.0,-0.0062078395858407,60.0,0.6626481413841248,-0.0,-6.466984103781216e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
