time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.140035399468616e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,9.624908852856606e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,7.108927820809186e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,9.624890662962572e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,0.0004565637209452,287.4212951660156,294.1499938964844,288.12506103515625,286.8042297363281,288.654541015625,288.14678955078125,287.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739150991663,2.814015465091302e-09,0.0009739122469909,-0.0064240526407957,0.0,0.0,0.0,-0.0062078395858407,60.0,0.6626481413841248,-0.0,-6.466984103781216e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,9.14531119633466e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901733398437,0.0,0.0,9.630464774090795e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,7.113030733307824e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,9.630447311792524e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,0.0004568272852338,287.4179077148437,294.1499938964844,288.11187744140625,286.7882385253906,288.645263671875,288.1439514160156,287.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744765702635,2.8796744988568435e-09,0.0009744737180881,-0.0065960991196334,0.0,0.0,0.0,-0.0062403893098235,60.0,0.6547446846961975,-0.0,-6.47444409196396e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,9.14531119633466e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901733398437,0.0,0.0,9.630464774090795e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,7.113030733307824e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,9.630447311792524e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,0.0004568272852338,287.4179077148437,294.1499938964844,288.11187744140625,286.7882385253906,288.645263671875,288.1439514160156,287.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744765702635,2.8796744988568435e-09,0.0009744737180881,-0.0065960991196334,0.0,0.0,0.0,-0.0062403893098235,60.0,0.6547446846961975,-0.0,-6.47444409196396e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,9.1514564701356e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.63693528319709e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,7.11781030986458e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,9.636917820898816e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,0.0004571342142298,287.41455078125,294.1499938964844,288.0963134765625,286.7712097167969,288.63592529296875,288.1399230957031,287.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751307079568,2.9561602055139247e-09,0.0009751277393661,-0.0067965141497552,0.0,0.0,0.0,-0.0062783067114651,60.0,0.645256519317627,-0.0,-6.483139003421456e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,9.1514564701356e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.63693528319709e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,7.11781030986458e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,9.636917820898816e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,0.0004571342142298,287.41455078125,294.1499938964844,288.0963134765625,286.7712097167969,288.63592529296875,288.1399230957031,287.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751307079568,2.9561602055139247e-09,0.0009751277393661,-0.0067965141497552,0.0,0.0,0.0,-0.0062783067114651,60.0,0.645256519317627,-0.0,-6.483139003421456e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.158447210211308e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,9.64429709711112e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,7.12324763298966e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.644280362408608e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,0.0004574834601953,287.4112243652344,294.1499938964844,288.07861328125,286.7532043457031,288.6264038085937,288.1343688964844,287.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758749511092,3.04319147659271e-09,0.0009758719243109,-0.0070245605893433,0.0,0.0,0.0,-0.006321451626718,60.0,0.6342501044273376,-0.0,-6.493039705901539e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.158447210211308e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,9.64429709711112e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,7.12324763298966e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.644280362408608e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,0.0004574834601953,287.4112243652344,294.1499938964844,288.07861328125,286.7532043457031,288.6264038085937,288.1343688964844,287.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758749511092,3.04319147659271e-09,0.0009758719243109,-0.0070245605893433,0.0,0.0,0.0,-0.006321451626718,60.0,0.6342501044273376,-0.0,-6.493039705901539e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,9.162221977021544e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,9.648271952755748e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,7.126183481886983e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,9.648255218053237e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,0.000457671994809,287.4095764160156,294.1499938964844,288.06903076171875,286.7438659667969,288.6216125488281,288.13104248046875,287.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762768168002,3.090179223619316e-09,0.0009762737317942,-0.0071476809680461,0.0,0.0,0.0,-0.006344745401293,60.0,0.6282655000686646,-0.0,-6.49838867161634e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.166196832666174e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.652457811171188e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,7.12927503627725e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,9.652441076468676e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,0.0004578705702442,287.4079284667969,294.1499938964844,288.0589904785156,286.7343139648437,288.6167297363281,288.12725830078125,287.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767001029103,3.139668747209612e-09,0.0009766969596967,-0.0072773569263517,0.0,0.0,0.0,-0.0063692796975374,60.0,0.6219382882118225,-0.0,-6.504023986053653e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.174661681754516e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.661371586844324e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,7.135858322726563e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,9.661354852141812e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,0.0004582933906931,287.4046630859375,294.1499938964844,288.0375671386719,286.71466064453125,288.6068725585937,288.1184387207031,287.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.2450571119113647e-09,0.0009775981307029,-0.0075535005889832,0.0,0.0,0.0,-0.0064215254969894,60.0,0.6084503531455994,-0.0,-6.51603357937347e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.174661681754516e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.661371586844324e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,7.135858322726563e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,9.661354852141812e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,0.0004582933906931,287.4046630859375,294.1499938964844,288.0375671386719,286.71466064453125,288.6068725585937,288.1184387207031,287.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.2450571119113647e-09,0.0009775981307029,-0.0075535005889832,0.0,0.0,0.0,-0.0064215254969894,60.0,0.6084503531455994,-0.0,-6.51603357937347e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,9.180078632198274e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754638671875,0.0,0.0,9.667075210018083e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,7.140071829780936e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,9.667059202911332e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,0.0004585639690048,287.4027404785156,294.1499938964844,288.02398681640625,286.7025451660156,288.600830078125,288.1121520996094,287.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.312503382701948e-09,0.0009781748522073,-0.0077302264980971,0.0,0.0,0.0,-0.006454961374402,60.0,0.5997579097747803,-0.0,-6.523725204488073e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.183800284517928e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.670994768384844e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.0,0.0,7.142966205719858e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.474365234375,0.0,0.0,9.670978033682331e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,0.00045874985517,287.4014587402344,294.1499938964844,288.0146484375,286.6943054199219,288.5967712402344,288.1075744628906,287.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785745060071,3.358843647660592e-09,0.0009785711299628,-0.0078516481444239,0.0,0.0,0.0,-0.00647793430835,60.0,0.5937818288803101,-0.0,-6.529012352984864e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,9.193461301038042e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.681168012320995e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,7.150480087148026e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.681152005214244e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,0.0004592324839904,287.39825439453125,294.1499938964844,287.9903869628906,286.6733703613281,288.58642578125,288.094970703125,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.47914319576148e-09,0.0009795997757464,-0.008166859857738,0.0,0.0,0.0,-0.0065375720150768,60.0,0.5782731771469116,-0.0,-6.54274856515258e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,9.193461301038042e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.681168012320995e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,7.150480087148026e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.681152005214244e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,0.0004592324839904,287.39825439453125,294.1499938964844,287.9903869628906,286.6733703613281,288.58642578125,288.094970703125,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.47914319576148e-09,0.0009795997757464,-0.008166859857738,0.0,0.0,0.0,-0.0065375720150768,60.0,0.5782731771469116,-0.0,-6.54274856515258e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,9.203619265463205e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.691865125205368e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,7.158381049521267e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,9.691849118098617e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,0.0004597398801706,287.3951110839844,294.1499938964844,287.9649963378906,286.6518859863281,288.5758056640625,288.0801086425781,287.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.605632237224654e-09,0.0009806813905015,-0.0084982858970761,0.0,0.0,0.0,-0.0066002779640257,60.0,0.5618205666542053,-0.0,-6.557206688739825e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,9.203619265463205e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.691865125205368e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,7.158381049521267e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,9.691849118098617e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,0.0004597398801706,287.3951110839844,294.1499938964844,287.9649963378906,286.6518859863281,288.5758056640625,288.0801086425781,287.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.605632237224654e-09,0.0009806813905015,-0.0084982858970761,0.0,0.0,0.0,-0.0066002779640257,60.0,0.5618205666542053,-0.0,-6.557206688739825e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,9.208833216689528e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.69735556282103e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,7.162435940699652e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.69733955571428e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,0.0004600003303494,287.3935546875,294.1499938964844,287.9519348144531,286.6409912109375,288.5704040527344,288.07196044921875,287.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.6705569694817086e-09,0.0009812365751713,-0.0086684003472328,0.0,0.0,0.0,-0.0066324640065431,60.0,0.5533496737480164,-0.0,-6.564633991956725e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,9.214135934598744e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.702939860289916e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,7.166560681071132e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,9.702923853183164e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0004602652334142,287.3919982910156,294.1499938964844,287.93865966796875,286.6299743652344,288.5649108886719,288.0632629394531,287.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.736593257031018e-09,0.0009818013058975,-0.0088414261117577,0.0,0.0,0.0,-0.0066652013920247,60.0,0.5447087287902832,-0.0,-6.572192745579741e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,9.224934183293954e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,9.714310726849362e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,7.174959318945184e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,9.714294719742612e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,0.0004608046147041,287.3888854980469,294.1499938964844,287.91162109375,286.60772705078125,288.5537109375,288.0444030761719,287.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871059472970728e-09,0.0009829511400312,-0.009193749167025,0.0,0.0,0.0,-0.0067318622022867,60.0,0.5270296931266785,-0.0,-6.587598022633756e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,9.224934183293954e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,9.714310726849362e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,7.174959318945184e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,9.714294719742612e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,0.0004608046147041,287.3888854980469,294.1499938964844,287.91162109375,286.60772705078125,288.5537109375,288.0444030761719,287.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871059472970728e-09,0.0009829511400312,-0.009193749167025,0.0,0.0,0.0,-0.0067318622022867,60.0,0.5270296931266785,-0.0,-6.587598022633756e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,9.235916513716802e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,9.725874406285584e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,7.183500565588474e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,9.725859126774594e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,0.0004613531637005,287.3858337402344,294.1499938964844,287.88409423828125,286.5852355957031,288.542236328125,288.023681640625,287.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.0078149687872155e-09,0.0009841205319389,-0.00955206528306,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5089073181152344,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,9.235916513716802e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,9.725874406285584e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,7.183500565588474e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,9.725859126774594e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,0.0004613531637005,287.3858337402344,294.1499938964844,287.88409423828125,286.5852355957031,288.542236328125,288.023681640625,287.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.0078149687872155e-09,0.0009841205319389,-0.00955206528306,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5089073181152344,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,9.246998524758963e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,9.737544314702971e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,7.192119664978236e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.737529035191984e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,0.0004619067476596,287.3828125,294.1499938964844,287.8562316894531,286.56256103515625,288.53045654296875,288.0010681152344,287.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4904562532901764,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,9.246998524758963e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,9.737544314702971e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,7.192119664978236e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.737529035191984e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,0.0004619067476596,287.3828125,294.1499938964844,287.8562316894531,286.56256103515625,288.53045654296875,288.0010681152344,287.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4904562532901764,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,9.258103091269732e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,9.749238233780488e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,7.200756954262033e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,9.74922368186526e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,0.0004624614666681,287.3798217773437,294.1499938964844,287.82830810546875,286.5398254394531,288.51837158203125,287.976806640625,287.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4718362689018249,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,9.258103091269732e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,9.749238233780488e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,7.200756954262033e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,9.74922368186526e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,0.0004624614666681,287.3798217773437,294.1499938964844,287.82830810546875,286.5398254394531,288.51837158203125,287.976806640625,287.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4718362689018249,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.263651008950546e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.755080100148916e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,7.205071597127244e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,9.755065548233688e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,0.0004627385933417,287.3783569335937,294.1499938964844,287.8143615722656,286.5284729003906,288.51220703125,287.9641418457031,287.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4624980986118316,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.269174188375472e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,9.760896500665694e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,7.209367322502658e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,9.760881948750466e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,0.0004630144976545,287.3768920898437,294.1499938964844,287.80047607421875,286.5171203613281,288.5059814453125,287.951171875,287.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4531706571578979,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,9.28014487726614e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.772449266165496e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,7.21789983799681e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,9.772434714250268e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,0.0004635624936781,287.3739624023437,294.1499938964844,287.77294921875,286.4945068359375,288.49334716796875,287.9244079589844,287.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4345998466014862,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,9.28014487726614e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.772449266165496e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,7.21789983799681e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,9.772434714250268e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,0.0004635624936781,287.3739624023437,294.1499938964844,287.77294921875,286.4945068359375,288.49334716796875,287.9244079589844,287.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4345998466014862,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,9.28752197069116e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.780217078514396e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,7.223637658171356e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,9.780202526599167e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,0.0004639309772755,287.3719787597656,294.1499938964844,287.7545166015625,286.4792175292969,288.4845886230469,287.9056396484375,287.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464902056228e-09,0.0009896160336211,-0.0112358378246426,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4220936000347137,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.290961315855384e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.783839050214738e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,7.226313027786091e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,9.783824498299508e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,0.0004641028062906,287.3710632324219,294.1499938964844,287.7459716796875,286.4720764160156,288.4804077148437,287.896728515625,287.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480640575289,0.0,0.0,0.0,-0.0071394830010831,60.0,0.416253924369812,-0.0,-6.68218902433182e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,9.301550744567066e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,9.794990182854237e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,7.234548684209585e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.794975630939008e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,0.0004646317393053,287.3681945800781,294.1499938964844,287.7196960449219,286.449951171875,288.4672546386719,287.8684387207031,287.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169153122033e-09,0.0009911098750308,-0.0116935558617115,0.0,0.0,0.0,-0.0072048562578856,60.0,0.3982872068881988,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,9.301550744567066e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,9.794990182854237e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,7.234548684209585e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.794975630939008e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,0.0004646317393053,287.3681945800781,294.1499938964844,287.7196960449219,286.449951171875,288.4672546386719,287.8684387207031,287.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169153122033e-09,0.0009911098750308,-0.0116935558617115,0.0,0.0,0.0,-0.0072048562578856,60.0,0.3982872068881988,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,9.311836038250476e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,9.805821173358709e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,7.24254859960638e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.805807349039242e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,0.0004651455383282,287.3653869628906,294.1499938964844,287.6943664550781,286.42822265625,288.453857421875,287.8398132324219,287.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953255583473037e-09,0.0009922052267938,-0.0120291328057646,0.0,0.0,0.0,-0.0072683547623455,60.0,0.3808077573776245,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,9.311836038250476e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,9.805821173358709e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,7.24254859960638e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.805807349039242e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,0.0004651455383282,287.3653869628906,294.1499938964844,287.6943664550781,286.42822265625,288.453857421875,287.8398132324219,287.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953255583473037e-09,0.0009922052267938,-0.0120291328057646,0.0,0.0,0.0,-0.0072683547623455,60.0,0.3808077573776245,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.316846262663604e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,9.811097697820514e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,7.246445602504537e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.811083145905286e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,0.0004653958021663,287.3639831542969,294.1499938964844,287.6820983886719,286.4175109863281,288.44708251953125,287.8254699707031,287.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647897010922e-09,0.0009927387582138,-0.0121925929561257,0.0,0.0,0.0,-0.0072992849163711,60.0,0.372326910495758,-0.0,-6.719455569736965e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,9.321734250988813e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,9.816244710236788e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,7.250247290357947e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,9.81623015832156e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,0.0004656399542,287.3625793457031,294.1499938964844,287.670166015625,286.4069519042969,288.44024658203125,287.8111572265625,287.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.007329458836466,60.0,0.364014983177185,-0.0,-6.726504153675705e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
