time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.33108603931032e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,9.826091991271824e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,7.257520337589085e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.826078166952355e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,0.0004661070997826,287.3598327636719,294.1499938964844,287.6473083496094,286.3862609863281,288.42645263671875,287.7828063964844,287.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3480059802532196,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.33108603931032e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,9.826091991271824e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,7.257520337589085e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.826078166952355e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,0.0004661070997826,287.3598327636719,294.1499938964844,287.6473083496094,286.3862609863281,288.42645263671875,287.7828063964844,287.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3480059802532196,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.33978517423384e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,9.83525242190808e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,7.264286250574514e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.835238597588614e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,0.0004665416199713,287.3570861816406,294.1499938964844,287.6260070800781,286.3662414550781,288.4124755859375,287.7550354003906,287.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282968162013e-09,0.000995181268081,-0.0129409162327647,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3329347372055053,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.33978517423384e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,9.83525242190808e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,7.264286250574514e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.835238597588614e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,0.0004665416199713,287.3570861816406,294.1499938964844,287.6260070800781,286.3662414550781,288.4124755859375,287.7550354003906,287.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282968162013e-09,0.000995181268081,-0.0129409162327647,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3329347372055053,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.347641025669871e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,9.843524458119646e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,7.270395872183144e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,9.84351063380018e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0004669340269174,287.3544006347656,294.1499938964844,287.6064758300781,286.3469543457031,288.3984069824219,287.7282409667969,287.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098945702008e-09,0.0009960177121683,-0.013197174295783,0.0,0.0,0.0,-0.007489379029721,60.0,0.3189330101013183,-0.0,-6.763922044683568e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.347641025669871e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,9.843524458119646e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,7.270395872183144e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,9.84351063380018e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0004669340269174,287.3544006347656,294.1499938964844,287.6064758300781,286.3469543457031,288.3984069824219,287.7282409667969,287.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098945702008e-09,0.0009960177121683,-0.013197174295783,0.0,0.0,0.0,-0.007489379029721,60.0,0.3189330101013183,-0.0,-6.763922044683568e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,9.35447242227383e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,9.85071892500855e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,7.275709504028782e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.850705100689083e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,0.0004672752984333,287.3517150878906,294.1499938964844,287.5888977050781,286.3285217285156,288.38427734375,287.70263671875,287.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134199997410178,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3061456382274627,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,9.35447242227383e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,9.85071892500855e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,7.275709504028782e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.850705100689083e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,0.0004672752984333,287.3517150878906,294.1499938964844,287.5888977050781,286.3285217285156,288.38427734375,287.70263671875,287.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134199997410178,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3061456382274627,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,9.357454109704122e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.85385850071907e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,7.278028351720423e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,9.853845403995364e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,0.0004674242518376,287.35040283203125,294.1499938964844,287.5809020996094,286.3196716308594,288.3771667480469,287.6903686523437,287.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3002479970455169,-0.0,-6.778120820172262e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,9.36010546865873e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,9.856650285655633e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,7.280090358108282e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.856637188931928e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,0.0004675566742662,287.3490905761719,294.1499938964844,287.573486328125,286.31103515625,288.3700561523437,287.67852783203125,287.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.013603706844151,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2947131991386413,-0.0,-6.781958461488102e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.364320430904628e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,9.861089347396046e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,7.283368904609233e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.86107625067234e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,0.0004677672404795,287.34649658203125,294.1499938964844,287.5604553222656,286.2945861816406,288.3558654785156,287.6561889648437,287.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2847860753536224,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.364320430904628e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,9.861089347396046e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,7.283368904609233e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.86107625067234e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,0.0004677672404795,287.34649658203125,294.1499938964844,287.5604553222656,286.2945861816406,288.3558654785156,287.6561889648437,287.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2847860753536224,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,9.366499580210076e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,9.863383456831798e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,7.285063475137576e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,9.863370360108092e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,0.0004678760888054,287.34454345703125,294.1499938964844,287.5522766113281,286.2828369140625,288.3451232910156,287.6405334472656,287.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2782958745956421,-0.0,-6.791214701706849e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.36699434532784e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,9.863904415396972e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,7.285448373295367e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.863891318673268e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,0.0004679007688537,287.3439025878906,294.1499938964844,287.54998779296875,286.2792663574219,288.3417358398437,287.63580322265625,287.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2764424681663513,-0.0,-6.79193021824176e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.368555038236082e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.865548054222018e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,7.286662003025413e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.865534957498312e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,0.0004679787380155,287.34136962890625,294.1499938964844,287.5417785644531,286.2650451660156,288.3276672363281,287.6176147460937,287.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593738584354014e-09,0.0009982435731217,-0.0138790318742394,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2697465419769287,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.368555038236082e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.865548054222018e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,7.286662003025413e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.865534957498312e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,0.0004679787380155,287.34136962890625,294.1499938964844,287.5417785644531,286.2650451660156,288.3276672363281,287.6176147460937,287.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593738584354014e-09,0.0009982435731217,-0.0138790318742394,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2697465419769287,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.369678446091712e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,9.866731124930084e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,7.287535845534876e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.866718028206378e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,0.0004680348502006,287.3388671875,294.1499938964844,287.5351867675781,286.25177001953125,288.3137512207031,287.6017150878906,287.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2644005715847015,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.369678446091712e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,9.866731124930084e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,7.287535845534876e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.866718028206378e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,0.0004680348502006,287.3388671875,294.1499938964844,287.5351867675781,286.25177001953125,288.3137512207031,287.6017150878906,287.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2644005715847015,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.370077168568967e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.867150947684422e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,7.28784580132924e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.867137850960717e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,0.0004680547863245,287.3376159667969,294.1499938964844,287.5325012207031,286.2455139160156,288.30682373046875,287.5945129394531,287.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.0076277693733572,60.0,0.2621262669563293,-0.0,-6.796385321194975e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.37035511014983e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.867443441180512e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,7.288061897270381e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.867431072052568e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,0.0004680686688516,287.3363952636719,294.1499938964844,287.5301513671875,286.23944091796875,288.2999572753906,287.5878295898437,287.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688008962737e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2601230442523956,-0.0,-6.796785356755208e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.370571933686732e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,9.867671906249598e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,7.28823069948703e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.867658809525892e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,0.0004680794954765,287.3339538574219,294.1499938964844,287.52655029296875,286.2279052734375,288.2863464355469,287.5758972167969,287.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2568649053573608,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.370571933686732e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,9.867671906249598e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,7.28823069948703e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.867658809525892e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,0.0004680794954765,287.3339538574219,294.1499938964844,287.52655029296875,286.2279052734375,288.2863464355469,287.5758972167969,287.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2568649053573608,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.37036020332016e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.867448534350842e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,7.288065535249189e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.867436165222898e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,0.0004680689307861,287.33154296875,294.1499938964844,287.52423095703125,286.2171325683594,288.27294921875,287.5658264160156,287.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294462196528,60.0,0.25454843044281,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.37036020332016e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.867448534350842e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,7.288065535249189e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.867436165222898e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,0.0004680689307861,287.33154296875,294.1499938964844,287.52423095703125,286.2171325683594,288.27294921875,287.5658264160156,287.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294462196528,60.0,0.25454843044281,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.369709732709453e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,9.866763139143586e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,7.287559856195003e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.866751497611403e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,0.0004680364218074,287.32916259765625,294.1499938964844,287.5231018066406,286.20703125,288.2597351074219,287.557373046875,287.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.253048837184906,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.369709732709453e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,9.866763139143586e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,7.287559856195003e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.866751497611403e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,0.0004680364218074,287.32916259765625,294.1499938964844,287.5231018066406,286.20703125,288.2597351074219,287.557373046875,287.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.253048837184906,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.368635073769838e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.86563172773458e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,7.286723848665133e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.865619358606637e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,0.0004679827543441,287.3268127441406,294.1499938964844,287.5230407714844,286.1975402832031,288.2467346191406,287.550537109375,287.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031554555189e-09,0.0009982492774724,-0.0138807538896799,0.0,0.0,0.0,-0.0076187360100448,60.0,0.2523439824581146,-0.0,-6.794263640585997e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.368635073769838e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.86563172773458e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,7.286723848665133e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.865619358606637e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,0.0004679827543441,287.3268127441406,294.1499938964844,287.5230407714844,286.1975402832031,288.2467346191406,287.550537109375,287.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031554555189e-09,0.0009982492774724,-0.0138807538896799,0.0,0.0,0.0,-0.0076187360100448,60.0,0.2523439824581146,-0.0,-6.794263640585997e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.367940947413445e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.864901221590117e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,7.286183972610161e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.864888852462173e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.000467948091682,287.3256530761719,294.1499938964844,287.5233764648437,286.1929931640625,288.2403564453125,287.5477294921875,287.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2522716224193573,-0.0,-6.793254669901216e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.36713768169284e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.864055027719588e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,7.285558967851102e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.864042658591644e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,0.0004679079574998,287.3244934082031,294.1499938964844,287.52392578125,286.1885681152344,288.2340087890625,287.5452880859375,287.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2523567080497741,-0.0,-6.792085827100891e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,9.365200821775944e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.86201484920457e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,7.284052117029205e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.862003207672387e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,0.0004678111872635,287.3222351074219,294.1499938964844,287.5256652832031,286.1800537109375,288.2215270996094,287.5413818359375,287.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2529756128787994,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,9.365200821775944e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.86201484920457e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,7.284052117029205e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.862003207672387e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,0.0004678111872635,287.3222351074219,294.1499938964844,287.5256652832031,286.1800537109375,288.2215270996094,287.5413818359375,287.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2529756128787994,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.363274875795467e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.859987039817496e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,7.282554724952206e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,9.859975398285314e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,0.0004677149991039,287.3203430175781,294.1499938964844,287.5276794433594,286.1732177734375,288.2112731933594,287.5390319824219,287.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930966524897485e-09,0.0009976769797503,-0.0137054026126861,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2538970410823822,-0.0,-6.786473960573859e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.36287033255212e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.859560668701306e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,7.282239675987512e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.859549027169125e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,0.0004676947719417,287.3199768066406,294.1499938964844,287.5281066894531,286.17193603515625,288.2093200683594,287.5386962890625,287.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921666562557,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2541140913963318,-0.0,-6.785886341731384e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.36012074816972e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,9.856665565166622e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,7.280101272044703e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,9.85665392363444e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0004675574600696,287.3177490234375,294.1499938964844,287.5311889648437,286.16412353515625,288.1973571777344,287.5370483398437,287.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.255694568157196,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.36012074816972e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,9.856665565166622e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,7.280101272044703e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,9.85665392363444e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0004675574600696,287.3177490234375,294.1499938964844,287.5311889648437,286.16412353515625,288.1973571777344,287.5370483398437,287.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.255694568157196,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.356968075735494e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.853344818111508e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,7.277649274328724e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.853333904175088e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,0.0004673999501392,287.3155517578125,294.1499938964844,287.53472900390625,286.1565246582031,288.1856994628906,287.5364074707031,287.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514402712236688e-09,0.0009970040991902,-0.0134992441162467,0.0,0.0,0.0,-0.0075465417467057,60.0,0.2576577961444855,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.356968075735494e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.853344818111508e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,7.277649274328724e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.853333904175088e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,0.0004673999501392,287.3155517578125,294.1499938964844,287.53472900390625,286.1565246582031,288.1856994628906,287.5364074707031,287.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514402712236688e-09,0.0009970040991902,-0.0134992441162467,0.0,0.0,0.0,-0.0075465417467057,60.0,0.2576577961444855,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,9.355248766951264e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.8515345598571e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,7.276311225723475e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,9.851522918324918e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,0.0004673140647355,287.3144836425781,294.1499938964844,287.5366516113281,286.1528015136719,288.1799621582031,287.53643798828125,287.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.4929536474901405e-09,0.000996820628643,-0.0134430527687072,0.0,0.0,0.0,-0.0075359088368713,60.0,0.258758932352066,-0.0,-6.774827454592014e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
