time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.353423956781626e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.849612979451194e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,7.27489241398871e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,9.849602065514772e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.0004672229115385,287.3133850097656,294.1499938964844,287.5386657714844,286.14910888671875,288.1742858886719,287.5366516113281,287.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194963663744e-09,0.0009966260986402,-0.0133834304288029,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2599219679832458,-0.0,-6.772182103986779e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,9.3494716566056e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.84545113169588e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,7.271818321896717e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.8454394901637e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,0.0004670254711527,287.3112487792969,294.1499938964844,287.5428466796875,286.1417541503906,288.1632080078125,287.53765869140625,287.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.420901949548806e-09,0.0009962045587599,-0.0132542932406067,0.0,0.0,0.0,-0.0075001893565058,60.0,0.2623938918113708,-0.0,-6.766454418993817e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,9.3494716566056e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.84545113169588e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,7.271818321896717e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.8454394901637e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,0.0004670254711527,287.3112487792969,294.1499938964844,287.5428466796875,286.1417541503906,288.1632080078125,287.53765869140625,287.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.420901949548806e-09,0.0009962045587599,-0.0132542932406067,0.0,0.0,0.0,-0.0075001893565058,60.0,0.2623938918113708,-0.0,-6.766454418993817e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.3451926659327e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.840945131145418e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,7.26849029888399e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.840934217208996e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,0.0004668117617256,287.30914306640625,294.1499938964844,287.5471496582031,286.13446044921875,288.1523132324219,287.5391540527344,287.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675446309853214e-09,0.0009957483271136,-0.013114508241415,0.0,0.0,0.0,-0.0074737379327416,60.0,0.2649860084056854,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.3451926659327e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.840945131145418e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,7.26849029888399e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.840934217208996e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,0.0004668117617256,287.30914306640625,294.1499938964844,287.5471496582031,286.13446044921875,288.1523132324219,287.5391540527344,287.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675446309853214e-09,0.0009957483271136,-0.013114508241415,0.0,0.0,0.0,-0.0074737379327416,60.0,0.2649860084056854,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.340553515357895e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.836059325607494e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,7.264881423907354e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.836048411671072e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,0.0004665800079237,287.3070678710937,294.1499938964844,287.551513671875,286.1270751953125,288.1416931152344,287.5411376953125,287.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2676433622837066,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.340553515357895e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.836059325607494e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,7.264881423907354e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.836048411671072e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,0.0004665800079237,287.3070678710937,294.1499938964844,287.551513671875,286.1270751953125,288.1416931152344,287.5411376953125,287.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2676433622837066,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.335601498605683e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,9.830844646785408e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,7.261030259542167e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.830834460444748e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,0.0004663326544687,287.3050231933594,294.1499938964844,287.5557556152344,286.1195678710937,288.1313171386719,287.5435485839844,287.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2702783346176147,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.335601498605683e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,9.830844646785408e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,7.261030259542167e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.830834460444748e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,0.0004663326544687,287.3050231933594,294.1499938964844,287.5557556152344,286.1195678710937,288.1313171386719,287.5435485839844,287.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2702783346176147,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.33301926124841e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.828125621424988e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,7.259021367644891e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.828114707488568e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,0.0004662036662921,287.30401611328125,294.1499938964844,287.5578308105469,286.1157531738281,288.1262512207031,287.5448913574219,287.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2715595066547394,-0.0,-6.74264200029029e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,9.330373723059893e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,9.825339657254516e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,7.2569637268316e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,9.825328743318096e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,0.000466071505798,287.3030090332031,294.1499938964844,287.559814453125,286.1118469238281,288.1212463378906,287.5462951660156,287.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.0126304095610976,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2728038132190704,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,9.324915299657732e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,9.819591650739312e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,7.252718205563724e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.819581464398652e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,0.0004657988611143,287.301025390625,294.1499938964844,287.56353759765625,286.1038818359375,288.1114196777344,287.5491638183594,287.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2751489877700805,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,9.324915299657732e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,9.819591650739312e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,7.252718205563724e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.819581464398652e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,0.0004657988611143,287.301025390625,294.1499938964844,287.56353759765625,286.1038818359375,288.1114196777344,287.5491638183594,287.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2751489877700805,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.319726814283058e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.814128134166822e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,7.248682959470898e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,9.814117947826162e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,0.000465539691504,287.2991943359375,294.1499938964844,287.56658935546875,286.0962219238281,288.1025695800781,287.5519104003906,287.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2770722806453705,-0.0,-6.723436740685429e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.319269884144887e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.813646465772764e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,7.248327892739326e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.813636279432104e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,0.0004655168449971,287.2990417480469,294.1499938964844,287.5668334960937,286.0955505371094,288.1018371582031,287.5521240234375,287.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2772276103496551,-0.0,-6.722776646483909e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.313488408224656e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.807558672036976e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,7.243830623337999e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.807548485696316e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,0.0004652280476875,287.297119140625,294.1499938964844,287.569580078125,286.0868225097656,288.09246826171875,287.5550537109375,287.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2789641320705414,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.313488408224656e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.807558672036976e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,7.243830623337999e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.807548485696316e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,0.0004652280476875,287.297119140625,294.1499938964844,287.569580078125,286.0868225097656,288.09246826171875,287.5550537109375,287.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2789641320705414,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.307622531196102e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,9.801381384022534e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,7.239268597913906e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.801371197681874e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,0.0004649350594263,287.2951965332031,294.1499938964844,287.5716247558594,286.0776062011719,288.08331298828125,287.55780029296875,287.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2802754640579223,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.307622531196102e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,9.801381384022534e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,7.239268597913906e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.801371197681874e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,0.0004649350594263,287.2951965332031,294.1499938964844,287.5716247558594,286.0776062011719,288.08331298828125,287.55780029296875,287.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2802754640579223,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.304675040766595e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,9.798277460504325e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,7.236975943669677e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.798267274163663e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,0.000464787823148,287.29425048828125,294.1499938964844,287.5723571777344,286.0727844238281,288.0788269042969,287.5591125488281,287.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2807442247867584,-0.0,-6.701723265223336e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.301725367549808e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.795171354198828e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,7.234681834233925e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.79516189545393e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,0.0004646404704544,287.2933349609375,294.1499938964844,287.5729064941406,286.0678100585937,288.0743713378906,287.560302734375,287.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2810826599597931,-0.0,-6.697472798578019e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,9.295846393797548e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.78898024186492e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,7.23010889487341e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.78897078312002e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0004643468128051,287.2914733886719,294.1499938964844,287.5732727050781,286.0574035644531,288.06561279296875,287.5624389648437,287.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.28132364153862,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,9.295846393797548e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.78898024186492e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,7.23010889487341e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.78897078312002e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0004643468128051,287.2914733886719,294.1499938964844,287.5732727050781,286.0574035644531,288.06561279296875,287.5624389648437,287.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.28132364153862,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,9.29002635530196e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.782851702766492e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,7.225582521641627e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.782842244021596e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,0.0004640560946427,287.2896423339844,294.1499938964844,287.5726318359375,286.0462951660156,288.0570068359375,287.56414794921875,287.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2809365689754486,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,9.29002635530196e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.782851702766492e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,7.225582521641627e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.782842244021596e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,0.0004640560946427,287.2896423339844,294.1499938964844,287.5726318359375,286.0462951660156,288.0570068359375,287.56414794921875,287.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2809365689754486,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.28431036300026e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.776831575436518e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,7.2211361839436e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.77682211669162e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,0.0004637705278582,287.287841796875,294.1499938964844,287.5708312988281,286.034423828125,288.04852294921875,287.5653076171875,287.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.279813140630722,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.28431036300026e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.776831575436518e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,7.2211361839436e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.77682211669162e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,0.0004637705278582,287.287841796875,294.1499938964844,287.5708312988281,286.034423828125,288.04852294921875,287.5653076171875,287.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.279813140630722,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.278726793127134e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.770952601684256e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,7.216793892439455e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.77094314293936e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,0.0004634916549548,287.2860717773437,294.1499938964844,287.5678100585937,286.021728515625,288.0401306152344,287.5658569335937,287.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886670159175,4.538894149419548e-09,0.00098866247572,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.277902752161026,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.278726793127134e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.770952601684256e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,7.216793892439455e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.77094314293936e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,0.0004634916549548,287.2860717773437,294.1499938964844,287.5678100585937,286.021728515625,288.0401306152344,287.5658569335937,287.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886670159175,4.538894149419548e-09,0.00098866247572,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.277902752161026,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.275993943447249e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.768074232852086e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,7.21466785762459e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.768064774107188e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,0.0004633551288861,287.28521728515625,294.1499938964844,287.5657653808594,286.0150146484375,288.0359802246094,287.5658569335937,287.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,-0.0070460494607687,60.0,0.2766127288341522,-0.0,-6.660447127160296e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.273306204704568e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.765243885340168e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,7.212577475002035e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.76523442659527e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004632208438124,287.2843322753906,294.1499938964844,287.5633850097656,286.0080871582031,288.0318603515625,287.565673828125,287.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.2750948369503021,-0.0,-6.656584616848704e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.268072608392686e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,9.759733075043188e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,7.2085065767169e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.759723616298288e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,0.0004629594623111,287.2826232910156,294.1499938964844,287.5574951171875,285.9934997558594,288.02362060546875,287.5646667480469,287.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2713347673416137,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.268072608392686e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,9.759733075043188e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,7.2085065767169e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.759723616298288e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,0.0004629594623111,287.2826232910156,294.1499938964844,287.5574951171875,285.9934997558594,288.02362060546875,287.5646667480469,287.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2713347673416137,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.263039100915194e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.754431812325493e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,7.204591383924708e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.754423081176355e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,0.0004627080052159,287.2809143066406,294.1499938964844,287.54998779296875,285.97784423828125,288.0154113769531,287.5628356933594,287.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104311006143689,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2665917575359344,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.263039100915194e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.754431812325493e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,7.204591383924708e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.754423081176355e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,0.0004627080052159,287.2809143066406,294.1499938964844,287.54998779296875,285.97784423828125,288.0154113769531,287.5628356933594,287.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104311006143689,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2665917575359344,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0004272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.045370582525986e-20,-5.22685291262993e-21,-5.22685291262993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
