time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.782421886920929,0.2535607814788818,0.2299538850784301,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329092144966125,0.5041589140892029,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787692785263062,0.3637823164463043,0.2549588978290558,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525599241256714,0.3311570584774017,0.3151599764823913,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619786858558655,0.2341030538082122,1.0618393421173096,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302650332450867,1.0,1.0,0.0,1.0,-2.840759754180908,2.8407533168792725,6.485953235824127e-06,2.19312071800232,0.3979196846485138,0.3979196846485138,0.0,121.83010864257812,102.0,11051.99609375,-0.0,1899.87841796875,1.0,283.1499938964844,287.18145751953125,290.4919128417969,291.3309936523437,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481902539730072,1.0,0.0,0.0,0.6508616209030151,0.6508654952049255,2.82664185391468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.95654296875,0.0,32.0203742980957,1895.4371337890625,0.0,454.41552734375,0.2693784832954407,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.782421886920929,0.2535607814788818,0.2299538850784301,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329092144966125,0.5041589140892029,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787692785263062,0.3637823164463043,0.2549588978290558,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525599241256714,0.3311570584774017,0.3151599764823913,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619786858558655,0.2341030538082122,1.0618393421173096,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302650332450867,1.0,1.0,0.0,1.0,-2.840759754180908,2.8407533168792725,6.485953235824127e-06,2.19312071800232,0.3979196846485138,0.3979196846485138,0.0,121.83010864257812,102.0,11051.99609375,-0.0,1899.87841796875,1.0,283.1499938964844,287.18145751953125,290.4919128417969,291.3309936523437,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481902539730072,1.0,0.0,0.0,0.6508616209030151,0.6508654952049255,2.82664185391468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.95654296875,0.0,32.0203742980957,1895.4371337890625,0.0,454.41552734375,0.2693784832954407,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953913807868958,0.2545249760150909,0.2306131273508072,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364144444465637,0.4836799800395965,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955885767936707,0.3678315579891205,0.2576023638248443,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661929368972778,0.3324390351772308,0.3161499500274658,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7741994857788086,0.2349207550287246,1.0644330978393557,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.523722767829895,1.0,1.0,0.0,1.0,-2.8243744373321533,2.8243682384490967,6.411979484255426e-06,2.180758476257324,0.3900867998600006,0.3900867998600006,0.0,115.32537841796876,90.0,10835.5009765625,-0.0,1842.58935546875,1.0,283.1499938964844,287.2315368652344,290.4637756347656,291.28680419921875,293.1499938964844,293.1499938964844,283.1499938964844,18308.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747191667556762,1.0,0.0,0.0,0.6314382553100586,0.6314420700073242,2.6604507041838588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.45654296875,0.0,30.642559051513672,1895.4371337890625,0.0,435.1490173339844,0.2667690813541412,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953913807868958,0.2545249760150909,0.2306131273508072,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364144444465637,0.4836799800395965,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955885767936707,0.3678315579891205,0.2576023638248443,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661929368972778,0.3324390351772308,0.3161499500274658,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7741994857788086,0.2349207550287246,1.0644330978393557,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.523722767829895,1.0,1.0,0.0,1.0,-2.8243744373321533,2.8243682384490967,6.411979484255426e-06,2.180758476257324,0.3900867998600006,0.3900867998600006,0.0,115.32537841796876,90.0,10835.5009765625,-0.0,1842.58935546875,1.0,283.1499938964844,287.2315368652344,290.4637756347656,291.28680419921875,293.1499938964844,293.1499938964844,283.1499938964844,18308.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747191667556762,1.0,0.0,0.0,0.6314382553100586,0.6314420700073242,2.6604507041838588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.45654296875,0.0,30.642559051513672,1895.4371337890625,0.0,435.1490173339844,0.2667690813541412,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.8032699227333069,0.2549884617328644,0.230908453464508,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.539364218711853,0.4705764055252075,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.905712902545929,0.3698605298995971,0.258913516998291,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.8746500015258789,0.3330655097961426,0.3166128396987915,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.781764030456543,0.2353310883045196,1.065639615058899,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6920166015625,1.0,0.5196505784988403,1.0,1.0,0.0,1.0,-2.812657833099365,2.8126516342163086,6.358914561133133e-06,2.171722650527954,0.3862571120262146,0.3862571120262146,0.0,111.54532623291016,90.0,10726.2275390625,-0.0,1806.1024169921875,1.0,283.1499938964844,287.2518920898437,290.4512939453125,291.26593017578125,293.1499938964844,293.1499938964844,283.1499938964844,18295.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710780084133148,1.0,0.0,0.0,0.6221573948860168,0.6221612095832825,2.5828192917742854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.115966796875,0.0,29.999866485595703,1895.4371337890625,0.0,425.7022399902344,0.2655468285083771,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8120059967041016,0.255443662405014,0.2311868518590927,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073974609375,0.9990000128746032,0.5429982542991638,0.4561719298362732,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.917990744113922,0.371896892786026,0.2602222859859466,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071533203125,0.8843681216239929,0.3336849212646484,0.3170596063137054,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.7904313206672668,0.2357478141784668,1.066824436187744,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869567871094,287.7085876464844,1.0,0.515143871307373,1.0,1.0,0.0,1.0,-2.7992172241210938,2.799211025238037,6.298294920270564e-06,2.161348581314087,0.3824985921382904,0.3824985921382904,0.0,107.4769058227539,93.0,10617.61328125,-0.0,1765.945556640625,1.0,283.1499938964844,287.2708435058594,290.43963623046875,291.245849609375,293.1499938964844,293.1499938964844,283.1499938964844,18283.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673637449741363,1.0,0.0,0.0,0.6131754517555237,0.6131792664527893,2.5087825150649223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.87060546875,0.0,29.386133193969727,1895.4371337890625,0.0,416.2791137695313,0.2643768787384033,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233739733695984,0.2563892602920532,0.2318578213453292,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458801269531,0.9990000128746032,0.5511805415153503,0.4378354847431183,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.936530828475952,0.3760562539100647,0.2629624605178833,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978844285011292,0.3349615931510925,0.3180761635303497,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024476766586304,0.2366648316383361,1.0699787139892578,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105894804000854,1.0,1.0,0.0,1.0,-2.786271095275879,2.7862648963928223,6.239562480914174e-06,2.151071786880493,0.3753584027290344,0.3753584027290344,0.0,102.60186767578124,96.0,10433.4736328125,-0.0,1723.0792236328125,1.0,283.1499938964844,287.31011962890625,290.41961669921875,291.2094116210937,293.1499938964844,293.1499938964844,283.1499938964844,18256.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459734559059143,1.0,0.0,0.0,0.5963035821914673,0.5963073372840881,2.3726206777041625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.83544921875,0.0,28.250757217407227,1895.4371337890625,0.0,397.5740356445313,0.262199729681015,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233739733695984,0.2563892602920532,0.2318578213453292,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458801269531,0.9990000128746032,0.5511805415153503,0.4378354847431183,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.936530828475952,0.3760562539100647,0.2629624605178833,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978844285011292,0.3349615931510925,0.3180761635303497,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024476766586304,0.2366648316383361,1.0699787139892578,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105894804000854,1.0,1.0,0.0,1.0,-2.786271095275879,2.7862648963928223,6.239562480914174e-06,2.151071786880493,0.3753584027290344,0.3753584027290344,0.0,102.60186767578124,96.0,10433.4736328125,-0.0,1723.0792236328125,1.0,283.1499938964844,287.31011962890625,290.41961669921875,291.2094116210937,293.1499938964844,293.1499938964844,283.1499938964844,18256.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459734559059143,1.0,0.0,0.0,0.5963035821914673,0.5963073372840881,2.3726206777041625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.83544921875,0.0,28.250757217407227,1895.4371337890625,0.0,397.5740356445313,0.262199729681015,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306704163551331,0.2573992013931274,0.2326528280973434,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590819120407104,0.4270399212837219,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.949337124824524,0.380347192287445,0.2658458948135376,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.906836211681366,0.3362964987754822,0.3192193806171417,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102567791938782,0.2376846820116043,1.0739619731903076,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087023377418518,1.0,1.0,0.0,1.0,-2.7838704586029053,2.7838642597198486,6.228622169146547e-06,2.1491291522979736,0.3688978254795074,0.3688978254795074,0.0,100.01286315917967,99.0,10284.0146484375,-0.0,1707.17626953125,1.0,283.1499938964844,287.3547668457031,290.406494140625,291.1820068359375,293.1499938964844,293.1499938964844,283.1499938964844,18226.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522787630558014,1.0,0.0,0.0,0.5812742710113525,0.5812780261039734,2.25452829738515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.15673828125,0.0,27.254926681518555,1895.4371337890625,0.0,380.09710693359375,0.2602686882019043,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306704163551331,0.2573992013931274,0.2326528280973434,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590819120407104,0.4270399212837219,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.949337124824524,0.380347192287445,0.2658458948135376,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.906836211681366,0.3362964987754822,0.3192193806171417,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102567791938782,0.2376846820116043,1.0739619731903076,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087023377418518,1.0,1.0,0.0,1.0,-2.7838704586029053,2.7838642597198486,6.228622169146547e-06,2.1491291522979736,0.3688978254795074,0.3688978254795074,0.0,100.01286315917967,99.0,10284.0146484375,-0.0,1707.17626953125,1.0,283.1499938964844,287.3547668457031,290.406494140625,291.1820068359375,293.1499938964844,293.1499938964844,283.1499938964844,18226.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522787630558014,1.0,0.0,0.0,0.5812742710113525,0.5812780261039734,2.25452829738515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.15673828125,0.0,27.254926681518555,1895.4371337890625,0.0,380.09710693359375,0.2602686882019043,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350545763969421,0.2584706544876098,0.233551412820816,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663100481033325,0.421505868434906,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577276110649108,0.3847669661045074,0.2688558399677276,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.912516474723816,0.3376926779747009,0.3204687535762787,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148137927055359,0.2387849539518356,1.0785655975341797,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087899565696716,1.0,1.0,0.0,1.0,-2.7889442443847656,2.788938045501709,6.251275408430956e-06,2.153012990951538,0.363141804933548,0.363141804933548,0.0,98.9430160522461,117.0,10162.52734375,-0.0,1709.72509765625,1.0,283.1499938964844,287.4010314941406,290.4003295898437,291.1644287109375,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458508491516113,1.0,0.0,0.0,0.5681168437004089,0.568120539188385,2.153618439137972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.935791015625,0.0,26.39615249633789,1895.4371337890625,0.0,365.6286926269531,0.2585879564285278,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350545763969421,0.2584706544876098,0.233551412820816,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663100481033325,0.421505868434906,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577276110649108,0.3847669661045074,0.2688558399677276,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.912516474723816,0.3376926779747009,0.3204687535762787,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148137927055359,0.2387849539518356,1.0785655975341797,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087899565696716,1.0,1.0,0.0,1.0,-2.7889442443847656,2.788938045501709,6.251275408430956e-06,2.153012990951538,0.363141804933548,0.363141804933548,0.0,98.9430160522461,117.0,10162.52734375,-0.0,1709.72509765625,1.0,283.1499938964844,287.4010314941406,290.4003295898437,291.1644287109375,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458508491516113,1.0,0.0,0.0,0.5681168437004089,0.568120539188385,2.153618439137972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.935791015625,0.0,26.39615249633789,1895.4371337890625,0.0,365.6286926269531,0.2585879564285278,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286721706390381,0.2596355378627777,0.2346750050783157,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719737410545349,0.4341036379337311,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.951712131500244,0.3893477916717529,0.2720860540866852,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043088555336,0.3391920626163482,0.321960985660553,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084336519241333,0.2399767786264419,1.0843178033828735,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158776640892029,1.0,1.0,0.0,1.0,-2.817992687225342,2.817986249923706,6.38161782262614e-06,2.1751837730407715,0.3582005798816681,0.3582005798816681,0.0,102.89070892333984,135.0,10089.9150390625,-0.0,1772.834716796875,1.0,283.1499938964844,287.45068359375,290.3975524902344,291.1536865234375,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410798251628876,1.0,0.0,0.0,0.556876003742218,0.5568796992301941,2.0692379365527813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.700439453125,0.0,25.669904708862305,1895.4371337890625,0.0,355.2287292480469,0.2571514248847961,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286721706390381,0.2596355378627777,0.2346750050783157,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719737410545349,0.4341036379337311,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.951712131500244,0.3893477916717529,0.2720860540866852,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043088555336,0.3391920626163482,0.321960985660553,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084336519241333,0.2399767786264419,1.0843178033828735,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158776640892029,1.0,1.0,0.0,1.0,-2.817992687225342,2.817986249923706,6.38161782262614e-06,2.1751837730407715,0.3582005798816681,0.3582005798816681,0.0,102.89070892333984,135.0,10089.9150390625,-0.0,1772.834716796875,1.0,283.1499938964844,287.45068359375,290.3975524902344,291.1536865234375,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410798251628876,1.0,0.0,0.0,0.556876003742218,0.5568796992301941,2.0692379365527813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.700439453125,0.0,25.669904708862305,1895.4371337890625,0.0,355.2287292480469,0.2571514248847961,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.8224873542785645,0.2602511346340179,0.235318899154663,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737167596817017,0.445910096168518,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9444493055343628,0.391698271036148,0.2737831473350525,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8967941403388977,0.3399818539619446,0.3227988481521606,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8019033670425415,0.2405896931886673,1.0875550508499146,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3957214355469,287.9361572265625,1.0,0.5213164687156677,1.0,1.0,0.0,1.0,-2.839885950088501,2.839879274368286,6.481143373093801e-06,2.192074775695801,0.3561015427112579,0.3561015427112579,0.0,106.48802185058594,135.0,10070.107421875,-0.0,1824.204345703125,1.0,283.1499938964844,287.478271484375,290.3968505859375,291.1506042480469,293.1499938964844,293.1499938964844,283.1499938964844,18151.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393858909606933,1.0,0.0,0.0,0.5520955920219421,0.5520992875099182,2.0338646322670684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.96484375,0.0,25.361188888549805,1895.4371337890625,0.0,351.6028747558594,0.2565319538116455,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.814982533454895,0.2608832418918609,0.236006960272789,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678039550781,0.9990000128746032,0.5747110247612,0.4604196846485138,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.9352207779884338,0.3940820097923279,0.2755264043807983,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878309726715088,0.3407948017120361,0.3236885964870453,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.7939906120300293,0.241202563047409,1.0909466743469238,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39263916015625,287.9708251953125,1.0,0.5277519822120667,1.0,1.0,0.0,1.0,-2.865386247634888,2.865379571914673,6.598108029720606e-06,2.211780071258545,0.3542465567588806,0.3542465567588806,0.0,110.96807861328124,153.0,10059.1533203125,-0.0,1886.3868408203125,1.0,283.1499938964844,287.50653076171875,290.3964538574219,291.14874267578125,293.1499938964844,293.1499938964844,283.1499938964844,18135.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381709992885589,1.0,0.0,0.0,0.5478624105453491,0.5478661060333252,2.0027949076961704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.853515625,0.0,25.08766365051269,1895.4371337890625,0.0,349.0234375,0.2559780180454254,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.796871542930603,0.2621757686138153,0.2374862879514694,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745899677276611,0.495404452085495,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136651754379272,0.3989235162734985,0.279125303030014,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677842617034912,0.3424738049507141,0.3255980908870697,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760663032531738,0.2424039542675018,1.098013162612915,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428966879844666,1.0,1.0,0.0,1.0,-2.9243197441101074,2.924312829971313,6.87256988385343e-06,2.257384777069092,0.351245105266571,0.351245105266571,0.0,122.17341613769533,156.0,10059.3369140625,-0.0,2038.310791015625,1.0,283.1499938964844,287.5629272460937,290.3955993652344,291.1473999023437,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370790719985962,1.0,0.0,0.0,0.5409647226333618,0.5409683585166931,1.9526810390857463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.44921875,0.0,24.64039802551269,1895.4371337890625,0.0,346.7198181152344,0.2550587356090545,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.796871542930603,0.2621757686138153,0.2374862879514694,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745899677276611,0.495404452085495,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136651754379272,0.3989235162734985,0.279125303030014,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677842617034912,0.3424738049507141,0.3255980908870697,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760663032531738,0.2424039542675018,1.098013162612915,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428966879844666,1.0,1.0,0.0,1.0,-2.9243197441101074,2.924312829971313,6.87256988385343e-06,2.257384777069092,0.351245105266571,0.351245105266571,0.0,122.17341613769533,156.0,10059.3369140625,-0.0,2038.310791015625,1.0,283.1499938964844,287.5629272460937,290.3955993652344,291.1473999023437,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370790719985962,1.0,0.0,0.0,0.5409647226333618,0.5409683585166931,1.9526810390857463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.44921875,0.0,24.64039802551269,1895.4371337890625,0.0,346.7198181152344,0.2550587356090545,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840157747268677,0.2634268999099731,0.2388942092657089,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727086067199707,0.5225446820259094,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004356265068054,0.4037753939628601,0.2827069461345672,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542532920837402,0.3441450595855713,0.3274647891521454,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637858986854553,0.243508830666542,1.1044458150863647,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547537207603455,1.0,1.0,0.0,1.0,-2.9729368686676025,2.972929716110229,7.103999905666569e-06,2.295354127883911,0.3489950001239776,0.3489950001239776,0.0,131.48155212402344,159.0,10060.0751953125,-0.0,2168.291259765625,1.0,283.1499938964844,287.6129150390625,290.3934326171875,291.1469116210937,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437446266412735,1.0,0.0,0.0,0.535829484462738,0.5358331799507141,1.9157848640816155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.31494140625,0.0,24.30695533752441,1895.4371337890625,0.0,347.492919921875,0.2543630003929138,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840157747268677,0.2634268999099731,0.2388942092657089,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727086067199707,0.5225446820259094,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004356265068054,0.4037753939628601,0.2827069461345672,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542532920837402,0.3441450595855713,0.3274647891521454,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637858986854553,0.243508830666542,1.1044458150863647,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547537207603455,1.0,1.0,0.0,1.0,-2.9729368686676025,2.972929716110229,7.103999905666569e-06,2.295354127883911,0.3489950001239776,0.3489950001239776,0.0,131.48155212402344,159.0,10060.0751953125,-0.0,2168.291259765625,1.0,283.1499938964844,287.6129150390625,290.3934326171875,291.1469116210937,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437446266412735,1.0,0.0,0.0,0.535829484462738,0.5358331799507141,1.9157848640816155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.31494140625,0.0,24.30695533752441,1895.4371337890625,0.0,347.492919921875,0.2543630003929138,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.774377703666687,0.2646037936210632,0.2402023375034332,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.9983977675437928,0.5706373453140259,0.5411496758460999,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913952708244324,0.4085936546325683,0.2862404584884643,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443261384963989,0.3457671701908111,0.3292528688907623,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546847462654114,0.2445315271615982,1.1102889776229858,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643385052680969,1.0,1.0,0.0,1.0,-3.010538578033448,3.010531187057495,7.285830179171171e-06,2.3248090744018555,0.3472574055194855,0.3472574055194855,0.0,139.35960388183594,162.0,10058.8935546875,-0.0,2274.864013671875,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.1434020996094,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385371804237366,1.0,0.0,0.0,0.5319029688835144,0.5319066643714905,1.887810263667689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.142822265625,0.0,24.054107666015625,1895.4371337890625,0.0,349.79913330078125,0.2538348734378814,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.774377703666687,0.2646037936210632,0.2402023375034332,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.9983977675437928,0.5706373453140259,0.5411496758460999,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913952708244324,0.4085936546325683,0.2862404584884643,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443261384963989,0.3457671701908111,0.3292528688907623,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546847462654114,0.2445315271615982,1.1102889776229858,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643385052680969,1.0,1.0,0.0,1.0,-3.010538578033448,3.010531187057495,7.285830179171171e-06,2.3248090744018555,0.3472574055194855,0.3472574055194855,0.0,139.35960388183594,162.0,10058.8935546875,-0.0,2274.864013671875,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.1434020996094,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385371804237366,1.0,0.0,0.0,0.5319029688835144,0.5319066643714905,1.887810263667689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.142822265625,0.0,24.054107666015625,1895.4371337890625,0.0,349.79913330078125,0.2538348734378814,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.763377845287323,0.2656221985816955,0.2414473742246627,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857742190361024,0.5700491666793823,0.5404617786407471,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805955052375793,0.413296490907669,0.2897552251815796,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331018686294556,0.3472514450550079,0.3309955596923828,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444267272949219,0.2454304248094558,1.1159237623214722,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.571081280708313,1.0,1.0,0.0,1.0,-3.0240912437438965,3.0240838527679443,7.352001830440713e-06,2.335455894470215,0.3457357287406921,0.3457357287406921,0.0,147.88262939453125,165.0,10034.822265625,-0.0,2343.4296875,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.13543701171875,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395745396614074,1.0,0.0,0.0,0.5286343693733215,0.5286380052566528,1.864679788354806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.199462890625,0.0,23.84942054748535,1895.4371337890625,0.0,352.0050354003906,0.2534163892269134,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.763377845287323,0.2656221985816955,0.2414473742246627,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857742190361024,0.5700491666793823,0.5404617786407471,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805955052375793,0.413296490907669,0.2897552251815796,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331018686294556,0.3472514450550079,0.3309955596923828,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444267272949219,0.2454304248094558,1.1159237623214722,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.571081280708313,1.0,1.0,0.0,1.0,-3.0240912437438965,3.0240838527679443,7.352001830440713e-06,2.335455894470215,0.3457357287406921,0.3457357287406921,0.0,147.88262939453125,165.0,10034.822265625,-0.0,2343.4296875,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.13543701171875,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395745396614074,1.0,0.0,0.0,0.5286343693733215,0.5286380052566528,1.864679788354806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.199462890625,0.0,23.84942054748535,1895.4371337890625,0.0,352.0050354003906,0.2534163892269134,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597704529762268,0.2660997807979584,0.2419924587011337,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.9812126159667968,0.5703328251838684,0.5407000184059143,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8773918151855469,0.4156315922737121,0.2914631366729736,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294293880462646,0.3479639589786529,0.3317896723747253,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410775423049927,0.245863452553749,1.1184295415878296,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738733410835266,1.0,1.0,0.0,1.0,-3.031053066253662,3.03104567527771,7.385957815131405e-06,2.340860605239868,0.3450600504875183,0.3450600504875183,0.0,151.11245727539062,165.0,10025.9404296875,-0.0,2372.85986328125,1.0,283.1499938964844,287.6851501464844,290.3737487792969,291.1297302246094,293.1499938964844,293.1499938964844,283.1499938964844,18044.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398571252822876,1.0,0.0,0.0,0.5271816849708557,0.527185320854187,1.854445663695969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.270751953125,0.0,23.759599685668945,1895.4371337890625,0.0,352.6081237792969,0.25323486328125,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568972110748291,0.2665656208992004,0.2425078302621841,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.9774420261383056,0.5708039402961731,0.5411526560783386,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750452995300293,0.4179655313491821,0.2931551337242126,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264978528022766,0.3486630618572235,0.3325516581535339,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384109497070312,0.2462901622056961,1.120818257331848,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.322265625,288.1913452148437,1.0,0.5764069557189941,1.0,1.0,0.0,1.0,-3.038038492202759,3.038031101226806,7.420105248456821e-06,2.346282958984375,0.3444470167160034,0.3444470167160034,0.0,153.90232849121094,168.0,10018.5478515625,-0.0,2400.181884765625,1.0,283.1499938964844,287.6937255859375,290.3680114746094,291.12359619140625,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399516582489013,1.0,0.0,0.0,0.5258642435073853,0.5258678793907166,1.8451885352988032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.715576171875,0.0,23.6782341003418,1895.4371337890625,0.0,352.81011962890625,0.253070205450058,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525333762168884,0.2674745321273803,0.2434817254543304,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714652895927428,0.5720102787017822,0.5423688888549805,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719713687896729,0.4226425588130951,0.2965166270732879,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220213651657104,0.3500325679779053,0.3340104818344116,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343580722808838,0.2471368908882141,1.125381588935852,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809468030929565,1.0,1.0,0.0,1.0,-3.051952362060547,3.0519449710845947,7.488341907446738e-06,2.357076644897461,0.343393862247467,0.343393862247467,0.0,158.60821533203125,171.0,10007.6318359375,-0.0,2450.523681640625,1.0,283.1499938964844,287.7094421386719,290.3572692871094,291.11181640625,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397240281105041,1.0,0.0,0.0,0.52359938621521,0.5236030220985413,1.8293285108939017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.93359375,0.0,23.538375854492188,1895.4371337890625,0.0,352.3239440917969,0.2527862191200256,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525333762168884,0.2674745321273803,0.2434817254543304,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714652895927428,0.5720102787017822,0.5423688888549805,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719713687896729,0.4226425588130951,0.2965166270732879,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220213651657104,0.3500325679779053,0.3340104818344116,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343580722808838,0.2471368908882141,1.125381588935852,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809468030929565,1.0,1.0,0.0,1.0,-3.051952362060547,3.0519449710845947,7.488341907446738e-06,2.357076644897461,0.343393862247467,0.343393862247467,0.0,158.60821533203125,171.0,10007.6318359375,-0.0,2450.523681640625,1.0,283.1499938964844,287.7094421386719,290.3572692871094,291.11181640625,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397240281105041,1.0,0.0,0.0,0.52359938621521,0.5236030220985413,1.8293285108939017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.93359375,0.0,23.538375854492188,1895.4371337890625,0.0,352.3239440917969,0.2527862191200256,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492753863334656,0.2683592736721039,0.2444053441286087,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.96677565574646,0.5733540654182434,0.5437365770339966,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701972961425781,0.4273392260074615,0.299869030714035,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186501860618591,0.3513725399971008,0.3354104459285736,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313310503959656,0.2479787468910217,1.1297868490219116,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850297808647156,1.0,1.0,0.0,1.0,-3.065716505050659,3.065708875656128,7.55612427383312e-06,2.367743015289306,0.3425537347793579,0.3425537347793579,0.0,162.5815887451172,174.0,10001.404296875,-0.0,2497.1796875,1.0,283.1499938964844,287.7234191894531,290.3484802246094,291.10205078125,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392537772655487,1.0,0.0,0.0,0.5217854380607605,0.5217890739440918,1.8166755211268537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.85107421875,0.0,23.42612838745117,1895.4371337890625,0.0,351.3215637207031,0.2525568306446075,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492753863334656,0.2683592736721039,0.2444053441286087,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.96677565574646,0.5733540654182434,0.5437365770339966,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701972961425781,0.4273392260074615,0.299869030714035,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186501860618591,0.3513725399971008,0.3354104459285736,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313310503959656,0.2479787468910217,1.1297868490219116,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850297808647156,1.0,1.0,0.0,1.0,-3.065716505050659,3.065708875656128,7.55612427383312e-06,2.367743015289306,0.3425537347793579,0.3425537347793579,0.0,162.5815887451172,174.0,10001.404296875,-0.0,2497.1796875,1.0,283.1499938964844,287.7234191894531,290.3484802246094,291.10205078125,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392537772655487,1.0,0.0,0.0,0.5217854380607605,0.5217890739440918,1.8166755211268537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.85107421875,0.0,23.42612838745117,1895.4371337890625,0.0,351.3215637207031,0.2525568306446075,1.0,0.0,3.0,1.0,0.0
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466135621070862,0.2692200541496277,0.2452928721904754,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627893567085266,0.5747354626655579,0.5451416969299316,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691247701644897,0.4320555329322815,0.3032234609127044,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158701062202454,0.3526872992515564,0.3367702662944793,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288539409637451,0.2488095760345459,1.1340748071670532,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888438820838928,1.0,1.0,0.0,1.0,-3.0792956352233887,3.0792880058288574,7.623263172717998e-06,2.3782529830932617,0.3419051766395569,0.3419051766395569,0.0,166.15145874023438,177.0,9999.3623046875,-0.0,2541.75048828125,1.0,283.1499938964844,287.7357788085937,290.3414611816406,291.0945129394531,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388687908649444,1.0,0.0,0.0,0.5203728079795837,0.520376443862915,1.8068524454406546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.279296875,0.0,23.33823585510254,1895.4371337890625,0.0,350.5028991699219,0.2523754835128784,1.0,0.0,3.0,1.0,0.0
