time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466135621070862,0.2692200541496277,0.2452928721904754,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627893567085266,0.5747354626655579,0.5451416969299316,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691247701644897,0.4320555329322815,0.3032234609127044,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158701062202454,0.3526872992515564,0.3367702662944793,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288539409637451,0.2488095760345459,1.1340748071670532,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888438820838928,1.0,1.0,0.0,1.0,-3.0792956352233887,3.0792880058288574,7.623263172717998e-06,2.3782529830932617,0.3419051766395569,0.3419051766395569,0.0,166.15145874023438,177.0,9999.3623046875,-0.0,2541.75048828125,1.0,283.1499938964844,287.7357788085937,290.3414611816406,291.0945129394531,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388687908649444,1.0,0.0,0.0,0.5203728079795837,0.520376443862915,1.8068524454406546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.279296875,0.0,23.33823585510254,1895.4371337890625,0.0,350.5028991699219,0.2523754835128784,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442839741706848,0.2700547575950622,0.2461495101451873,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591866731643676,0.5761086344718933,0.5465390682220459,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684417605400085,0.4367886483669281,0.3065835237503052,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134119510650635,0.3539775609970093,0.3380985558032989,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266797423362732,0.2496253848075866,1.1382594108581543,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924931764602661,1.0,1.0,0.0,1.0,-3.0926730632781982,3.092665433883667,7.68966037867358e-06,2.38859224319458,0.3414286971092224,0.3414286971092224,0.0,169.50062561035156,180.0,10001.064453125,-0.0,2585.129150390625,1.0,283.1499938964844,287.7467041015625,290.3354797363281,291.08843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387342929840088,1.0,0.0,0.0,0.5193178057670593,0.5193214416503906,1.7995333223552734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.0068359375,0.0,23.27189445495605,1895.4371337890625,0.0,350.21728515625,0.2522366046905517,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442839741706848,0.2700547575950622,0.2461495101451873,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591866731643676,0.5761086344718933,0.5465390682220459,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684417605400085,0.4367886483669281,0.3065835237503052,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134119510650635,0.3539775609970093,0.3380985558032989,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266797423362732,0.2496253848075866,1.1382594108581543,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924931764602661,1.0,1.0,0.0,1.0,-3.0926730632781982,3.092665433883667,7.68966037867358e-06,2.38859224319458,0.3414286971092224,0.3414286971092224,0.0,169.50062561035156,180.0,10001.064453125,-0.0,2585.129150390625,1.0,283.1499938964844,287.7467041015625,290.3354797363281,291.08843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387342929840088,1.0,0.0,0.0,0.5193178057670593,0.5193214416503906,1.7995333223552734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.0068359375,0.0,23.27189445495605,1895.4371337890625,0.0,350.21728515625,0.2522366046905517,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431979179382324,0.270461767911911,0.246566966176033,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.9574721455574036,0.576785147190094,0.5472281575202942,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681918382644653,0.4391607642173767,0.3082660138607025,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122560977935791,0.3546134233474731,0.3387521505355835,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256631255149841,0.2500268518924713,1.140315055847168,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942746996879578,1.0,1.0,0.0,1.0,-3.099283456802368,3.099275827407837,7.722563168499619e-06,2.393695831298828,0.3412491083145141,0.3412491083145141,0.0,171.1254425048828,180.0,10003.1904296875,-0.0,2606.53271484375,1.0,283.1499938964844,287.75164794921875,290.3326110839844,291.0857238769531,293.1499938964844,293.1499938964844,283.1499938964844,18013.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387690722942352,1.0,0.0,0.0,0.518911600112915,0.5189152359962463,1.7967193954859795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.795654296875,0.0,23.246007919311523,1895.4371337890625,0.0,350.2911071777344,0.2521815299987793,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.742148756980896,0.2708616852760315,0.2469774037599563,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.9557960033416748,0.5774528980255127,0.5479089021682739,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679845929145813,0.4415360987186432,0.3099502623081207,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671813964844,0.811132550239563,0.3552429974079132,0.3393990695476532,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246787548065186,0.2504236698150635,1.1423468589782717,288.2672424316406,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.26776123046875,1.0,0.5960341095924377,1.0,1.0,0.0,1.0,-3.105840921401977,3.105833053588867,7.755262231512461e-06,2.398754358291626,0.3411057293415069,0.3411057293415069,0.0,172.7285919189453,183.0,10006.0986328125,-0.0,2627.80126953125,1.0,283.1499938964844,287.7562866210937,290.3297119140625,291.0830993652344,293.1499938964844,293.1499938964844,283.1499938964844,18011.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388640820980072,1.0,0.0,0.0,0.5185800194740295,0.5185836553573608,1.7944238095424225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.83935546875,0.0,23.22458267211914,1895.4371337890625,0.0,350.49285888671875,0.2521352171897888,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401328086853027,0.2716394662857055,0.2477771937847137,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.9525231719017028,0.5787575244903564,0.5492411851882935,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676643967628479,0.4462958872318268,0.313323825597763,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.8089514970779419,0.3564826548099518,0.3406732082366943,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227792143821716,0.2512025535106659,1.1463382244110107,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994976162910461,1.0,1.0,0.0,1.0,-3.118790864944458,3.118782997131348,7.820012797310483e-06,2.4087331295013428,0.3409207761287689,0.3409207761287689,0.0,175.89077758789062,186.0,10014.1201171875,-0.0,2670.02587890625,1.0,283.1499938964844,287.7646789550781,290.3238220214844,291.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391981363296509,1.0,0.0,0.0,0.5181262493133545,0.5181298851966858,1.7912849870072023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.630126953125,0.0,23.19424057006836,1895.4371337890625,0.0,351.203125,0.2520672678947449,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401328086853027,0.2716394662857055,0.2477771937847137,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.9525231719017028,0.5787575244903564,0.5492411851882935,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676643967628479,0.4462958872318268,0.313323825597763,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.8089514970779419,0.3564826548099518,0.3406732082366943,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227792143821716,0.2512025535106659,1.1463382244110107,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994976162910461,1.0,1.0,0.0,1.0,-3.118790864944458,3.118782997131348,7.820012797310483e-06,2.4087331295013428,0.3409207761287689,0.3409207761287689,0.0,175.89077758789062,186.0,10014.1201171875,-0.0,2670.02587890625,1.0,283.1499938964844,287.7646789550781,290.3238220214844,291.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391981363296509,1.0,0.0,0.0,0.5181262493133545,0.5181298851966858,1.7912849870072023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.630126953125,0.0,23.19424057006836,1895.4371337890625,0.0,351.203125,0.2520672678947449,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381963729858398,0.2723881900310516,0.2485500425100326,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493204355239868,0.5800188183784485,0.5505326986312866,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674335479736328,0.4510666728019714,0.3167040646076202,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068241477012634,0.3576964735984802,0.3419220447540283,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.720941960811615,0.2519614696502685,1.150235891342163,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029013395309448,1.0,1.0,0.0,1.0,-3.1315248012542725,3.131516933441162,7.88390934758354e-06,2.418530464172364,0.3408565819263458,0.3408565819263458,0.0,179.01710510253906,189.0,10024.744140625,-0.0,2711.94970703125,1.0,283.1499938964844,287.77203369140625,290.31768798828125,291.0726318359375,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396648406982422,1.0,0.0,0.0,0.5179203748703003,0.5179240107536316,1.7898615922717912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.24609375,0.0,23.178674697875977,1895.4371337890625,0.0,352.1976623535156,0.2520284056663513,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381963729858398,0.2723881900310516,0.2485500425100326,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493204355239868,0.5800188183784485,0.5505326986312866,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674335479736328,0.4510666728019714,0.3167040646076202,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068241477012634,0.3576964735984802,0.3419220447540283,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.720941960811615,0.2519614696502685,1.150235891342163,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029013395309448,1.0,1.0,0.0,1.0,-3.1315248012542725,3.131516933441162,7.88390934758354e-06,2.418530464172364,0.3408565819263458,0.3408565819263458,0.0,179.01710510253906,189.0,10024.744140625,-0.0,2711.94970703125,1.0,283.1499938964844,287.77203369140625,290.31768798828125,291.0726318359375,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396648406982422,1.0,0.0,0.0,0.5179203748703003,0.5179240107536316,1.7898615922717912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.24609375,0.0,23.178674697875977,1895.4371337890625,0.0,352.1976623535156,0.2520284056663513,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363168597221375,0.2731071710586548,0.2492958307266235,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461631178855896,0.5812332630157471,0.5517804026603699,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664761543274,0.4558477103710174,0.3200908601284027,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047269582748413,0.3588834702968597,0.3431452810764313,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.719143807888031,0.2526994943618774,1.154038429260254,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.606253445148468,1.0,1.0,0.0,1.0,-3.144036293029785,3.144028425216675,7.946907317091245e-06,2.428142070770264,0.3409019112586975,0.3409019112586975,0.0,182.1231689453125,192.0,10037.724609375,-0.0,2753.6298828125,1.0,283.1499938964844,287.77838134765625,290.31134033203125,291.0673217773437,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402181804180145,1.0,0.0,0.0,0.5179389715194702,0.5179426074028015,1.7899903781426474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.608642578125,0.0,23.176477432250977,1895.4371337890625,0.0,353.3800964355469,0.2520159184932709,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363168597221375,0.2731071710586548,0.2492958307266235,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461631178855896,0.5812332630157471,0.5517804026603699,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664761543274,0.4558477103710174,0.3200908601284027,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047269582748413,0.3588834702968597,0.3431452810764313,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.719143807888031,0.2526994943618774,1.154038429260254,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.606253445148468,1.0,1.0,0.0,1.0,-3.144036293029785,3.144028425216675,7.946907317091245e-06,2.428142070770264,0.3409019112586975,0.3409019112586975,0.0,182.1231689453125,192.0,10037.724609375,-0.0,2753.6298828125,1.0,283.1499938964844,287.77838134765625,290.31134033203125,291.0673217773437,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402181804180145,1.0,0.0,0.0,0.5179389715194702,0.5179426074028015,1.7899903781426474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.608642578125,0.0,23.176477432250977,1895.4371337890625,0.0,353.3800964355469,0.2520159184932709,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344809174537659,0.2737970948219299,0.2500154376029968,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430392980575562,0.5824002623558044,0.5529837608337402,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671479821205139,0.4606383442878723,0.323483943939209,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026730418205261,0.360043853521347,0.344343364238739,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173703908920288,0.2534167468547821,1.1577476263046265,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095598936080933,1.0,1.0,0.0,1.0,-3.1563282012939453,3.156320333480835,8.00901216280181e-06,2.4375717639923096,0.3410431146621704,0.3410431146621704,0.0,185.21815490722656,195.0,10052.759765625,-0.0,2795.108642578125,1.0,283.1499938964844,287.7839050292969,290.3049011230469,291.0620422363281,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408345818519592,1.0,0.0,0.0,0.5181543231010437,0.518157958984375,1.7914789651740648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.625244140625,0.0,23.185985565185547,1895.4371337890625,0.0,354.70166015625,0.2520264983177185,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344809174537659,0.2737970948219299,0.2500154376029968,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430392980575562,0.5824002623558044,0.5529837608337402,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671479821205139,0.4606383442878723,0.323483943939209,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026730418205261,0.360043853521347,0.344343364238739,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173703908920288,0.2534167468547821,1.1577476263046265,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095598936080933,1.0,1.0,0.0,1.0,-3.1563282012939453,3.156320333480835,8.00901216280181e-06,2.4375717639923096,0.3410431146621704,0.3410431146621704,0.0,185.21815490722656,195.0,10052.759765625,-0.0,2795.108642578125,1.0,283.1499938964844,287.7839050292969,290.3049011230469,291.0620422363281,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408345818519592,1.0,0.0,0.0,0.5181543231010437,0.518157958984375,1.7914789651740648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.625244140625,0.0,23.185985565185547,1895.4371337890625,0.0,354.70166015625,0.2520264983177185,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7335764169692993,0.2741307914257049,0.250365138053894,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.9414881467819214,0.5829648375511169,0.5535678863525391,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671044111251831,0.4630372822284698,0.3251829147338867,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8016622066497803,0.3606135547161102,0.3449325263500213,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7164896726608276,0.253767192363739,1.1595656871795654,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082580566406,1.0,0.6111963391304016,1.0,1.0,0.0,1.0,-3.1623880863189697,3.16238021850586,8.039706699491944e-06,2.442215919494629,0.3411476910114288,0.3411476910114288,0.0,186.76272583007807,195.0,10061.0029296875,-0.0,2815.767578125,1.0,283.1499938964844,287.7863464355469,290.3016357421875,291.0594482421875,293.1499938964844,293.1499938964844,283.1499938964844,17997.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411652982234955,1.0,0.0,0.0,0.51833176612854,0.5183354020118713,1.7927060724787225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.364990234375,0.0,23.19489288330078,1895.4371337890625,0.0,355.41259765625,0.2520399689674377,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326799631118774,0.2744574248790741,0.2507084906101227,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.939943790435791,0.5835174322128296,0.5541407465934753,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.8670699000358582,0.4654383659362793,0.3268833756446838,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8006612062454224,0.3611766099929809,0.3455155193805694,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7156116366386414,0.2541125118732452,1.1613609790802002,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.3115539550781,1.0,0.6128224730491638,1.0,1.0,0.0,1.0,-3.168393850326538,3.1683857440948486,8.070178409980144e-06,2.4468159675598145,0.3412720263004303,0.3412720263004303,0.0,188.30621337890625,198.0,10069.6650390625,-0.0,2836.382080078125,1.0,283.1499938964844,287.7886047363281,290.2983703613281,291.05682373046875,293.1499938964844,293.1499938964844,283.1499938964844,17995.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415103495121002,1.0,0.0,0.0,0.5185497999191284,0.5185534358024597,1.794214732342425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.238525390625,0.0,23.20622062683105,1895.4371337890625,0.0,356.1557312011719,0.2520582377910614,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309088110923767,0.2750900089740753,0.2513767778873443,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368762969970704,0.5845866799354553,0.5552530884742737,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670260310173035,0.4702470004558563,0.3302885591983795,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986871600151062,0.3622830212116241,0.3466630578041076,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7138607501983643,0.2547879517078399,1.1648839712142944,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160447597503662,1.0,1.0,0.0,1.0,-3.1802449226379395,3.18023681640625,8.130458809318952e-06,2.455885648727417,0.3415747880935669,0.3415747880935669,0.0,191.39077758789065,201.0,10088.13671875,-0.0,2877.48046875,1.0,283.1499938964844,287.7926025390625,290.2917785644531,291.0516662597656,293.1499938964844,293.1499938964844,283.1499938964844,17993.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44224414229393,1.0,0.0,0.0,0.5190974473953247,0.519101083278656,1.7980063660161253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.34912109375,0.0,23.23552894592285,1895.4371337890625,0.0,357.7409362792969,0.2521078884601593,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309088110923767,0.2750900089740753,0.2513767778873443,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368762969970704,0.5845866799354553,0.5552530884742737,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670260310173035,0.4702470004558563,0.3302885591983795,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986871600151062,0.3622830212116241,0.3466630578041076,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7138607501983643,0.2547879517078399,1.1648839712142944,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160447597503662,1.0,1.0,0.0,1.0,-3.1802449226379395,3.18023681640625,8.130458809318952e-06,2.455885648727417,0.3415747880935669,0.3415747880935669,0.0,191.39077758789065,201.0,10088.13671875,-0.0,2877.48046875,1.0,283.1499938964844,287.7926025390625,290.2917785644531,291.0516662597656,293.1499938964844,293.1499938964844,283.1499938964844,17993.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44224414229393,1.0,0.0,0.0,0.5190974473953247,0.519101083278656,1.7980063660161253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.34912109375,0.0,23.23552894592285,1895.4371337890625,0.0,357.7409362792969,0.2521078884601593,1.0,0.0,3.0,1.0,0.0
11975940,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.729163408279419,0.2756950855255127,0.2520205080509186,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338387250900269,0.5856072306632996,0.5563201308250427,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.8670136332511902,0.4750643074512481,0.3336996138095855,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7967482209205627,0.3633629381656647,0.3477858006954193,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121121287345886,0.2554430663585663,1.1683167219161987,288.32275390625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192275285720825,1.0,1.0,0.0,1.0,-3.191880941390991,3.1918725967407227,8.189843356376514e-06,2.464782476425171,0.3419438600540161,0.3419438600540161,0.0,194.47262573242188,204.0,10108.0068359375,-0.0,2918.395751953125,1.0,283.1499938964844,287.7959899902344,290.2850646972656,291.0464782714844,293.1499938964844,293.1499938964844,283.1499938964844,17991.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430375397205353,1.0,0.0,0.0,0.519782304763794,0.5197859406471252,1.802753857305106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.89794921875,0.0,23.273042678833008,1895.4371337890625,0.0,359.4622802734375,0.2521737217903137,1.0,0.0,3.0,1.0,0.0
11976000,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.729163408279419,0.2756950855255127,0.2520205080509186,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338387250900269,0.5856072306632996,0.5563201308250427,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.8670136332511902,0.4750643074512481,0.3336996138095855,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7967482209205627,0.3633629381656647,0.3477858006954193,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121121287345886,0.2554430663585663,1.1683167219161987,288.32275390625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192275285720825,1.0,1.0,0.0,1.0,-3.191880941390991,3.1918725967407227,8.189843356376514e-06,2.464782476425171,0.3419438600540161,0.3419438600540161,0.0,194.47262573242188,204.0,10108.0068359375,-0.0,2918.395751953125,1.0,283.1499938964844,287.7959899902344,290.2850646972656,291.0464782714844,293.1499938964844,293.1499938964844,283.1499938964844,17991.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430375397205353,1.0,0.0,0.0,0.519782304763794,0.5197859406471252,1.802753857305106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.89794921875,0.0,23.273042678833008,1895.4371337890625,0.0,359.4622802734375,0.2521737217903137,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7274397611618042,0.2762727439403534,0.2526397407054901,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.9308333992958068,0.5865780711174011,0.5573408007621765,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.8670303225517273,0.4798901379108429,0.3371164500713348,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7948420643806458,0.3644160032272339,0.3488834798336029,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7103603482246399,0.2560777962207794,1.1716588735580444,288.3275146484375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277282714844,1.0,0.6223710179328918,1.0,1.0,0.0,1.0,-3.2032995223999023,3.203291416168213,8.248313861258794e-06,2.473507165908813,0.3423723876476288,0.3423723876476288,0.0,197.5522003173828,207.0,10129.12109375,-0.0,2959.11474609375,1.0,283.1499938964844,287.7987670898437,290.2781982421875,291.041259765625,293.1499938964844,293.1499938964844,283.1499938964844,17990.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438892304897308,1.0,0.0,0.0,0.5205907821655273,0.5205944180488586,1.808366434374875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.829833984375,0.0,23.31797218322754,1895.4371337890625,0.0,361.3186645507813,0.2522542476654053,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7274397611618042,0.2762727439403534,0.2526397407054901,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.9308333992958068,0.5865780711174011,0.5573408007621765,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.8670303225517273,0.4798901379108429,0.3371164500713348,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7948420643806458,0.3644160032272339,0.3488834798336029,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7103603482246399,0.2560777962207794,1.1716588735580444,288.3275146484375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277282714844,1.0,0.6223710179328918,1.0,1.0,0.0,1.0,-3.2032995223999023,3.203291416168213,8.248313861258794e-06,2.473507165908813,0.3423723876476288,0.3423723876476288,0.0,197.5522003173828,207.0,10129.12109375,-0.0,2959.11474609375,1.0,283.1499938964844,287.7987670898437,290.2781982421875,291.041259765625,293.1499938964844,293.1499938964844,283.1499938964844,17990.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438892304897308,1.0,0.0,0.0,0.5205907821655273,0.5205944180488586,1.808366434374875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.829833984375,0.0,23.31797218322754,1895.4371337890625,0.0,361.3186645507813,0.2522542476654053,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257351279258728,0.2768243849277496,0.253235787153244,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9278646111488342,0.5875006318092346,0.5583164691925049,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670739531517029,0.4847240149974823,0.340538740158081,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.792967677116394,0.3654431700706482,0.3499569296836853,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.708601176738739,0.2566930055618286,1.1749144792556765,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.6254770159721375,1.0,1.0,0.0,1.0,-3.214509963989258,3.2145016193389893,8.30591034173267e-06,2.4820687770843506,0.3428517282009125,0.3428517282009125,0.0,200.6302185058593,210.0,10151.287109375,-0.0,2999.648681640625,1.0,283.1499938964844,287.80108642578125,290.2711181640625,291.035888671875,293.1499938964844,293.1499938964844,283.1499938964844,17988.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444793701171875,1.0,0.0,0.0,0.5215056538581848,0.5215092897415161,1.8147279234881363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.0791015625,0.0,23.369308471679688,1895.4371337890625,0.0,363.3000183105469,0.2523474097251892,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257351279258728,0.2768243849277496,0.253235787153244,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9278646111488342,0.5875006318092346,0.5583164691925049,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670739531517029,0.4847240149974823,0.340538740158081,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.792967677116394,0.3654431700706482,0.3499569296836853,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.708601176738739,0.2566930055618286,1.1749144792556765,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.6254770159721375,1.0,1.0,0.0,1.0,-3.214509963989258,3.2145016193389893,8.30591034173267e-06,2.4820687770843506,0.3428517282009125,0.3428517282009125,0.0,200.6302185058593,210.0,10151.287109375,-0.0,2999.648681640625,1.0,283.1499938964844,287.80108642578125,290.2711181640625,291.035888671875,293.1499938964844,293.1499938964844,283.1499938964844,17988.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444793701171875,1.0,0.0,0.0,0.5215056538581848,0.5215092897415161,1.8147279234881363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.0791015625,0.0,23.369308471679688,1895.4371337890625,0.0,363.3000183105469,0.2523474097251892,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7248886227607727,0.2770900428295135,0.2535247504711151,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.9263947010040284,0.5879426598548889,0.5587863326072693,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671055436134338,0.4871440231800079,0.3422519564628601,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7920417189598083,0.3659465312957763,0.3504841029644012,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077192068099976,0.2569929659366607,1.1765081882476809,288.33355712890625,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.333740234375,1.0,0.6270153522491455,1.0,1.0,0.0,1.0,-3.2200326919555664,3.220024347305298,8.334356607520021e-06,2.486285924911499,0.3431094288825989,0.3431094288825989,0.0,202.16831970214844,210.0,10162.7412109375,-0.0,3019.83203125,1.0,283.1499938964844,287.8020324707031,290.2674865722656,291.0331420898437,293.1499938964844,293.1499938964844,283.1499938964844,17987.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445264607667923,1.0,0.0,0.0,0.5220011472702026,0.5220047831535339,1.8181779637416184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.812744140625,0.0,23.397279739379883,1895.4371337890625,0.0,364.3355712890625,0.2523985803127289,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7240455746650696,0.2773492932319641,0.2538079917430877,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.9249353408813475,0.5883723497390747,0.5592448115348816,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.8671432733535767,0.489565759897232,0.3439664542675018,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7911231517791748,0.3664433658123016,0.3510051667690277,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.706842303276062,0.2572880983352661,1.1780805587768557,288.3353271484375,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.33551025390625,1.0,0.6285445094108582,1.0,1.0,0.0,1.0,-3.22550368309021,3.2254953384399414,8.362582775589544e-06,2.490463256835937,0.3433776199817657,0.3433776199817657,0.0,203.7060546875,213.0,10174.4072265625,-0.0,3039.96533203125,1.0,283.1499938964844,287.8028869628906,290.2637939453125,291.0303649902344,293.1499938964844,293.1499938964844,283.1499938964844,17987.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445746511220932,1.0,0.0,0.0,0.5225188732147217,0.522522509098053,1.8217862773894922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.607666015625,0.0,23.42660140991211,1895.4371337890625,0.0,365.3982238769531,0.252452403306961,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223687767982483,0.2778497040271759,0.2543582916259765,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.9220510721206664,0.5891963839530945,0.5601286292076111,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672357201576233,0.4944144189357757,0.3473988473415375,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893079519271851,0.3674184083938598,0.3520298898220062,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051047086715698,0.2578645944595337,1.181164264678955,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315761208534241,1.0,1.0,0.0,1.0,-3.236295461654663,3.2362868785858154,8.418403012910858e-06,2.498703718185425,0.3439415395259857,0.3439415395259857,0.0,206.78097534179688,216.0,10198.2919921875,-0.0,3080.093505859375,1.0,283.1499938964844,287.8042907714844,290.25616455078125,291.02459716796875,293.1499938964844,293.1499938964844,283.1499938964844,17986.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467406272888183,1.0,0.0,0.0,0.5236131548881531,0.5236167907714844,1.829424789434597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.35302734375,0.0,23.48883628845215,1895.4371337890625,0.0,367.59967041015625,0.2525672018527984,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223687767982483,0.2778497040271759,0.2543582916259765,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.9220510721206664,0.5891963839530945,0.5601286292076111,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672357201576233,0.4944144189357757,0.3473988473415375,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893079519271851,0.3674184083938598,0.3520298898220062,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051047086715698,0.2578645944595337,1.181164264678955,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315761208534241,1.0,1.0,0.0,1.0,-3.236295461654663,3.2362868785858154,8.418403012910858e-06,2.498703718185425,0.3439415395259857,0.3439415395259857,0.0,206.78097534179688,216.0,10198.2919921875,-0.0,3080.093505859375,1.0,283.1499938964844,287.8042907714844,290.25616455078125,291.02459716796875,293.1499938964844,293.1499938964844,283.1499938964844,17986.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467406272888183,1.0,0.0,0.0,0.5236131548881531,0.5236167907714844,1.829424789434597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.35302734375,0.0,23.48883628845215,1895.4371337890625,0.0,367.59967041015625,0.2525672018527984,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.720702052116394,0.2783262133598327,0.2548873126506805,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192175269126892,0.5899730324745178,0.5609682202339172,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673505783081055,0.4992697238922119,0.3508357107639313,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875217199325562,0.3683686554431915,0.3530314266681671,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033888697624207,0.2584228515625,1.1841670274734497,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345725059509277,1.0,1.0,0.0,1.0,-3.246888875961304,3.246880531311035,8.473383786622435e-06,2.5067946910858154,0.3445384502410888,0.3445384502410888,0.0,209.85450744628903,219.0,10222.830078125,-0.0,3120.027587890625,1.0,283.1499938964844,287.8053283691406,290.2481994628906,291.0185546875,293.1499938964844,293.1499938964844,283.1499938964844,17985.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477726817131042,1.0,0.0,0.0,0.5247787237167358,0.5247823596000671,1.8375784449631283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.27490234375,0.0,23.55545234680176,1895.4371337890625,0.0,369.8984069824219,0.2526906728744507,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.720702052116394,0.2783262133598327,0.2548873126506805,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192175269126892,0.5899730324745178,0.5609682202339172,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673505783081055,0.4992697238922119,0.3508357107639313,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875217199325562,0.3683686554431915,0.3530314266681671,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033888697624207,0.2584228515625,1.1841670274734497,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345725059509277,1.0,1.0,0.0,1.0,-3.246888875961304,3.246880531311035,8.473383786622435e-06,2.5067946910858154,0.3445384502410888,0.3445384502410888,0.0,209.85450744628903,219.0,10222.830078125,-0.0,3120.027587890625,1.0,283.1499938964844,287.8053283691406,290.2481994628906,291.0185546875,293.1499938964844,293.1499938964844,283.1499938964844,17985.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477726817131042,1.0,0.0,0.0,0.5247787237167358,0.5247823596000671,1.8375784449631283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.27490234375,0.0,23.55545234680176,1895.4371337890625,0.0,369.8984069824219,0.2526906728744507,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190421223640442,0.2787791788578033,0.2553952932357788,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164397120475768,0.5907018780708313,0.5617632269859314,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674866557121277,0.5041313767433167,0.3542768955230713,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857635021209717,0.3692940771579742,0.3540097177028656,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016940712928772,0.258963018655777,1.187089443206787,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375337243080139,1.0,1.0,0.0,1.0,-3.25728440284729,3.2572758197784424,8.527519639756065e-06,2.5147383213043213,0.3451641798019409,0.3451641798019409,0.0,212.92648315429688,222.0,10247.92578125,-0.0,3159.757080078125,1.0,283.1499938964844,287.8060607910156,290.2398681640625,291.01220703125,293.1499938964844,293.1499938964844,283.1499938964844,17984.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488391578197479,1.0,0.0,0.0,0.5260074138641357,0.526011049747467,1.8461934203628523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.337890625,0.0,23.625980377197266,1895.4371337890625,0.0,372.2882385253906,0.2528219521045685,1.0,0.0,3.0,1.0,0.0
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190421223640442,0.2787791788578033,0.2553952932357788,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164397120475768,0.5907018780708313,0.5617632269859314,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674866557121277,0.5041313767433167,0.3542768955230713,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857635021209717,0.3692940771579742,0.3540097177028656,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016940712928772,0.258963018655777,1.187089443206787,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375337243080139,1.0,1.0,0.0,1.0,-3.25728440284729,3.2572758197784424,8.527519639756065e-06,2.5147383213043213,0.3451641798019409,0.3451641798019409,0.0,212.92648315429688,222.0,10247.92578125,-0.0,3159.757080078125,1.0,283.1499938964844,287.8060607910156,290.2398681640625,291.01220703125,293.1499938964844,293.1499938964844,283.1499938964844,17984.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488391578197479,1.0,0.0,0.0,0.5260074138641357,0.526011049747467,1.8461934203628523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.337890625,0.0,23.625980377197266,1895.4371337890625,0.0,372.2882385253906,0.2528219521045685,1.0,0.0,3.0,1.0,0.0
