time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7173858284950256,0.2792093753814697,0.2558829188346863,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.9137232899665833,0.5913835167884827,0.5625141263008118,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676427006721497,0.5089988708496094,0.3577220141887665,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840325832366943,0.3701952397823334,0.3549652695655823,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000200748443604,0.2594855725765228,1.1899336576461792,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404606699943542,1.0,1.0,0.0,1.0,-3.2674856185913086,3.267477035522461,8.580826033721678e-06,2.522538900375366,0.3458143472671509,0.3458143472671509,0.0,215.9969787597656,225.0,10273.4794921875,-0.0,3199.281982421875,1.0,283.1499938964844,287.80645751953125,290.23114013671875,291.0054931640625,293.1499938964844,293.1499938964844,283.1499938964844,17983.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499368965625763,1.0,0.0,0.0,0.5272904634475708,0.5272940993309021,1.855210918222383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.5068359375,0.0,23.699914932250977,1895.4371337890625,0.0,374.7634582519531,0.2529600262641907,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7173858284950256,0.2792093753814697,0.2558829188346863,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.9137232899665833,0.5913835167884827,0.5625141263008118,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676427006721497,0.5089988708496094,0.3577220141887665,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840325832366943,0.3701952397823334,0.3549652695655823,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000200748443604,0.2594855725765228,1.1899336576461792,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404606699943542,1.0,1.0,0.0,1.0,-3.2674856185913086,3.267477035522461,8.580826033721678e-06,2.522538900375366,0.3458143472671509,0.3458143472671509,0.0,215.9969787597656,225.0,10273.4794921875,-0.0,3199.281982421875,1.0,283.1499938964844,287.80645751953125,290.23114013671875,291.0054931640625,293.1499938964844,293.1499938964844,283.1499938964844,17983.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499368965625763,1.0,0.0,0.0,0.5272904634475708,0.5272940993309021,1.855210918222383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.5068359375,0.0,23.699914932250977,1895.4371337890625,0.0,374.7634582519531,0.2529600262641907,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7165579199790955,0.2794159054756164,0.2561190724372864,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.9123897552490234,0.5917062759399414,0.5628727078437805,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.8677279353141785,0.5114347338676453,0.3594459593296051,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7831770181655884,0.3706365525722503,0.355434387922287,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.699190616607666,0.2597401738166809,1.1913260221481323,288.3465270996094,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466491699219,1.0,0.6419110894203186,1.0,1.0,0.0,1.0,-3.272512197494507,3.272503614425659,8.607159543316811e-06,2.5263850688934326,0.3461476266384125,0.3461476266384125,0.0,217.531494140625,225.0,10286.4033203125,-0.0,3218.9609375,1.0,283.1499938964844,287.8065795898437,290.22662353515625,291.0019836425781,293.1499938964844,293.1499938964844,283.1499938964844,17982.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504964351654053,1.0,0.0,0.0,0.5279504656791687,0.5279541015625,1.8598582229856223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.621826171875,0.0,23.738052368164062,1895.4371337890625,0.0,376.0312194824219,0.2530313730239868,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.7157296538352966,0.279617041349411,0.256350427865982,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.9110738635063172,0.5920175313949585,0.5632205009460449,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.8678176999092102,0.5138717293739319,0.3611707687377929,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7823279500007629,0.3710720241069793,0.35589799284935,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.6983662247657776,0.2599905729293823,1.192699670791626,288.34735107421875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.3474426269531,1.0,0.643353283405304,1.0,1.0,0.0,1.0,-3.2774922847747803,3.2774837017059326,8.633292964077555e-06,2.5301971435546875,0.3464854657649994,0.3464854657649994,0.0,219.06573486328125,228.0,10299.408203125,-0.0,3238.58984375,1.0,283.1499938964844,287.8066101074219,290.22198486328125,290.9983825683594,293.1499938964844,293.1499938964844,283.1499938964844,17982.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510627090930938,1.0,0.0,0.0,0.5286210775375366,0.5286247134208679,1.8645861743493697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.751220703125,0.0,23.77686882019043,1895.4371337890625,0.0,377.3184509277344,0.2531041204929352,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.7140710353851318,0.2800038456916809,0.2567993104457855,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9084988236427308,0.5926064848899841,0.5638848543167114,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680101037025452,0.5187492966651917,0.3646226227283478,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806496620178223,0.3719259798526764,0.3568093478679657,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967328786849976,0.2604792416095733,1.1953930854797363,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462137699127197,1.0,1.0,0.0,1.0,-3.287317037582397,3.2873082160949707,8.684981366968714e-06,2.5377235412597656,0.347173124551773,0.347173124551773,0.0,222.1333770751953,231.0,10325.6181640625,-0.0,3277.702880859375,1.0,283.1499938964844,287.8065490722656,290.2123718261719,290.9908142089844,293.1499938964844,293.1499938964844,283.1499938964844,17982.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522154927253723,1.0,0.0,0.0,0.5299903154373169,0.5299939513206482,1.874257904432852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.03857421875,0.0,23.85630989074707,1895.4371337890625,0.0,379.9520263671875,0.2532531917095184,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.7140710353851318,0.2800038456916809,0.2567993104457855,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9084988236427308,0.5926064848899841,0.5638848543167114,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680101037025452,0.5187492966651917,0.3646226227283478,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806496620178223,0.3719259798526764,0.3568093478679657,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967328786849976,0.2604792416095733,1.1953930854797363,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462137699127197,1.0,1.0,0.0,1.0,-3.287317037582397,3.2873082160949707,8.684981366968714e-06,2.5377235412597656,0.347173124551773,0.347173124551773,0.0,222.1333770751953,231.0,10325.6181640625,-0.0,3277.702880859375,1.0,283.1499938964844,287.8065490722656,290.2123718261719,290.9908142089844,293.1499938964844,293.1499938964844,283.1499938964844,17982.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522154927253723,1.0,0.0,0.0,0.5299903154373169,0.5299939513206482,1.874257904432852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.03857421875,0.0,23.85630989074707,1895.4371337890625,0.0,379.9520263671875,0.2532531917095184,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124063372612,0.2803700268268585,0.257229745388031,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060046076774596,0.5931500792503357,0.5645067095756531,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.868219256401062,0.5236313343048096,0.3680774569511413,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7789969444274902,0.372757077217102,0.3576992750167846,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951195597648621,0.2609515190124511,1.1980139017105105,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.649042010307312,1.0,1.0,0.0,1.0,-3.296958923339844,3.296950101852417,8.735879418964032e-06,2.545118808746338,0.3478747010231018,0.3478747010231018,0.0,225.199447631836,234.0,10352.0458984375,-0.0,3316.6083984375,1.0,283.1499938964844,287.8062438964844,290.20220947265625,290.9827575683594,293.1499938964844,293.1499938964844,283.1499938964844,17981.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533937275409698,1.0,0.0,0.0,0.5313930511474609,0.5313966870307922,1.8841920024215145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.34326171875,0.0,23.93794822692871,1895.4371337890625,0.0,382.66217041015625,0.2534067034721374,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124063372612,0.2803700268268585,0.257229745388031,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060046076774596,0.5931500792503357,0.5645067095756531,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.868219256401062,0.5236313343048096,0.3680774569511413,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7789969444274902,0.372757077217102,0.3576992750167846,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951195597648621,0.2609515190124511,1.1980139017105105,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.649042010307312,1.0,1.0,0.0,1.0,-3.296958923339844,3.296950101852417,8.735879418964032e-06,2.545118808746338,0.3478747010231018,0.3478747010231018,0.0,225.199447631836,234.0,10352.0458984375,-0.0,3316.6083984375,1.0,283.1499938964844,287.8062438964844,290.20220947265625,290.9827575683594,293.1499938964844,293.1499938964844,283.1499938964844,17981.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533937275409698,1.0,0.0,0.0,0.5313930511474609,0.5313966870307922,1.8841920024215145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.34326171875,0.0,23.93794822692871,1895.4371337890625,0.0,382.66217041015625,0.2534067034721374,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107328772544861,0.2807162702083587,0.2576422691345215,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9035990834236144,0.5936486721038818,0.5650864243507385,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684452176094055,0.5285174250602722,0.3715349733829498,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.777370035648346,0.3735657334327698,0.3585680425167084,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935267448425293,0.2614078819751739,1.2005634307861328,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.651838481426239,1.0,1.0,0.0,1.0,-3.3064208030700684,3.3064119815826416,8.786038961261511e-06,2.5524017810821533,0.3485873937606811,0.3485873937606811,0.0,228.26388549804688,237.0,10378.625,-0.0,3355.3037109375,1.0,283.1499938964844,287.8057556152344,290.19110107421875,290.97393798828125,293.1499938964844,293.1499938964844,283.1499938964844,17981.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547382891178131,1.0,0.0,0.0,0.5328236222267151,0.5328272581100464,1.8943508095503603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.608642578125,0.0,24.021459579467773,1895.4371337890625,0.0,385.7777404785156,0.2535640001296997,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107328772544861,0.2807162702083587,0.2576422691345215,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9035990834236144,0.5936486721038818,0.5650864243507385,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684452176094055,0.5285174250602722,0.3715349733829498,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.777370035648346,0.3735657334327698,0.3585680425167084,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935267448425293,0.2614078819751739,1.2005634307861328,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.651838481426239,1.0,1.0,0.0,1.0,-3.3064208030700684,3.3064119815826416,8.786038961261511e-06,2.5524017810821533,0.3485873937606811,0.3485873937606811,0.0,228.26388549804688,237.0,10378.625,-0.0,3355.3037109375,1.0,283.1499938964844,287.8057556152344,290.19110107421875,290.97393798828125,293.1499938964844,293.1499938964844,283.1499938964844,17981.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547382891178131,1.0,0.0,0.0,0.5328236222267151,0.5328272581100464,1.8943508095503603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.608642578125,0.0,24.021459579467773,1895.4371337890625,0.0,385.7777404785156,0.2535640001296997,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.709048867225647,0.2810445427894592,0.2580386102199554,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9012755155563354,0.5941052436828613,0.5656266808509827,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686878085136414,0.5334075689315796,0.3749948740005493,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.775769829750061,0.3743534982204437,0.3594171702861786,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919556260108948,0.2618495523929596,1.2030471563339231,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546053886413574,1.0,1.0,0.0,1.0,-3.31571626663208,3.3157074451446533,8.835569133225363e-06,2.559600830078125,0.3493081927299499,0.3493081927299499,0.0,231.3271026611328,240.0,10405.291015625,-0.0,3393.813232421875,1.0,283.1499938964844,287.8051452636719,290.17779541015625,290.9632568359375,293.1499938964844,293.1499938964844,283.1499938964844,17980.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563886523246765,1.0,0.0,0.0,0.5342758893966675,0.5342795252799988,1.904691337983877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.710693359375,0.0,24.106475830078125,1895.4371337890625,0.0,389.6357727050781,0.2537243068218231,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.709048867225647,0.2810445427894592,0.2580386102199554,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9012755155563354,0.5941052436828613,0.5656266808509827,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686878085136414,0.5334075689315796,0.3749948740005493,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.775769829750061,0.3743534982204437,0.3594171702861786,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919556260108948,0.2618495523929596,1.2030471563339231,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546053886413574,1.0,1.0,0.0,1.0,-3.31571626663208,3.3157074451446533,8.835569133225363e-06,2.559600830078125,0.3493081927299499,0.3493081927299499,0.0,231.3271026611328,240.0,10405.291015625,-0.0,3393.813232421875,1.0,283.1499938964844,287.8051452636719,290.17779541015625,290.9632568359375,293.1499938964844,293.1499938964844,283.1499938964844,17980.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563886523246765,1.0,0.0,0.0,0.5342758893966675,0.5342795252799988,1.904691337983877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.710693359375,0.0,24.106475830078125,1895.4371337890625,0.0,389.6357727050781,0.2537243068218231,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7082017660140991,0.2812018096446991,0.2582305669784546,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.9001249670982361,0.5943168997764587,0.5658813118934631,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8688153624534607,0.5358543992042542,0.3767259120941162,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7749793529510498,0.3747391998767853,0.3598340451717376,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911779642105103,0.262064665555954,1.20426344871521,288.3519592285156,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559773087501526,1.0,1.0,0.0,1.0,-3.3202991485595703,3.320290327072144,8.860081834427547e-06,2.5631661415100098,0.3496711552143097,0.3496711552143097,0.0,232.8579559326172,240.0,10418.6435546875,-0.0,3412.98876953125,1.0,283.1499938964844,287.80474853515625,290.1700439453125,290.95684814453125,293.1499938964844,293.1499938964844,283.1499938964844,17980.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572985172271728,1.0,0.0,0.0,0.5350091457366943,0.5350127816200256,1.9099230641472783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.671142578125,0.0,24.149492263793945,1895.4371337890625,0.0,391.7789001464844,0.2538055181503296,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073558568954468,0.2813547253608703,0.2584186494350433,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.898980438709259,0.5945178270339966,0.5661258697509766,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689469695091248,0.5383022427558899,0.378457635641098,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.77419513463974,0.3751195967197418,0.360245943069458,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6904054284095764,0.262276142835617,1.205463409423828,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233642578125,288.3522644042969,1.0,0.6573418974876404,1.0,1.0,0.0,1.0,-3.324840545654297,3.32483172416687,8.884433555067517e-06,2.5667099952697754,0.3500353693962097,0.3500353693962097,0.0,234.38839721679688,243.0,10431.9990234375,-0.0,3432.114990234375,1.0,283.1499938964844,287.8043518066406,290.1614990234375,290.9496765136719,293.1499938964844,293.1499938964844,283.1499938964844,17980.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582377076148987,1.0,0.0,0.0,0.5357463359832764,0.5357499718666077,1.9151899621761004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.5673828125,0.0,24.19279861450196,1895.4371337890625,0.0,394.0032043457031,0.2538873255252838,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056764960289001,0.2816480994224548,0.2587835192680359,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967089653015137,0.5948881506919861,0.56658536195755,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692213892936707,0.5432013273239136,0.3819231390953064,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726452946662903,0.3758649230003357,0.3610551655292511,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888758540153503,0.2626884281635284,1.2078157663345337,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600494980812073,1.0,1.0,0.0,1.0,-3.3338022232055664,3.33379340171814,8.932664059102535e-06,2.57373309135437,0.3507665991783142,0.3507665991783142,0.0,237.4482879638672,246.0,10458.701171875,-0.0,3470.223388671875,1.0,283.1499938964844,287.8034362792969,290.1423034667969,290.93316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601387083530426,1.0,0.0,0.0,0.5372302532196045,0.5372338891029358,1.9258143524325533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.17236328125,0.0,24.2801456451416,1895.4371337890625,0.0,398.5435791015625,0.254052460193634,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056764960289001,0.2816480994224548,0.2587835192680359,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967089653015137,0.5948881506919861,0.56658536195755,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692213892936707,0.5432013273239136,0.3819231390953064,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726452946662903,0.3758649230003357,0.3610551655292511,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888758540153503,0.2626884281635284,1.2078157663345337,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600494980812073,1.0,1.0,0.0,1.0,-3.3338022232055664,3.33379340171814,8.932664059102535e-06,2.57373309135437,0.3507665991783142,0.3507665991783142,0.0,237.4482879638672,246.0,10458.701171875,-0.0,3470.223388671875,1.0,283.1499938964844,287.8034362792969,290.1423034667969,290.93316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601387083530426,1.0,0.0,0.0,0.5372302532196045,0.5372338891029358,1.9258143524325533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.17236328125,0.0,24.2801456451416,1895.4371337890625,0.0,398.5435791015625,0.254052460193634,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040135264396667,0.2819252014160156,0.2591338455677032,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944605588912964,0.5952165126800537,0.5670056343078613,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695104122161865,0.5481048226356506,0.3853914439678192,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711194157600403,0.3765896260738373,0.3618450462818146,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873665452003479,0.2630868256092071,1.2101058959960938,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627289056777954,1.0,1.0,0.0,1.0,-3.342604398727417,3.3425955772399902,8.980263373814523e-06,2.580670118331909,0.3515002131462097,0.3515002131462097,0.0,240.5066833496093,249.0,10485.3564453125,-0.0,3508.13818359375,1.0,283.1499938964844,287.80242919921875,290.12060546875,290.9140319824219,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461995780467987,1.0,0.0,0.0,0.5387241244316101,0.5387277603149414,1.936539284486116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.544189453125,0.0,24.368309020996094,1895.4371337890625,0.0,403.0290222167969,0.2542192935943603,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040135264396667,0.2819252014160156,0.2591338455677032,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944605588912964,0.5952165126800537,0.5670056343078613,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695104122161865,0.5481048226356506,0.3853914439678192,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711194157600403,0.3765896260738373,0.3618450462818146,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873665452003479,0.2630868256092071,1.2101058959960938,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627289056777954,1.0,1.0,0.0,1.0,-3.342604398727417,3.3425955772399902,8.980263373814523e-06,2.580670118331909,0.3515002131462097,0.3515002131462097,0.0,240.5066833496093,249.0,10485.3564453125,-0.0,3508.13818359375,1.0,283.1499938964844,287.80242919921875,290.12060546875,290.9140319824219,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461995780467987,1.0,0.0,0.0,0.5387241244316101,0.5387277603149414,1.936539284486116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.544189453125,0.0,24.368309020996094,1895.4371337890625,0.0,403.0290222167969,0.2542192935943603,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023666501045227,0.2821864783763885,0.259469985961914,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922345638275146,0.5955032110214233,0.5673868656158447,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698131442070007,0.553012490272522,0.3888624608516693,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696166634559631,0.3772938251495361,0.362615704536438,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858769655227661,0.2634715735912323,1.212335228919983,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.6653804779052734,1.0,1.0,0.0,1.0,-3.351249933242798,3.351240873336792,9.027232408698184e-06,2.587519407272339,0.3522346019744873,0.3522346019744873,0.0,243.56365966796875,252.0,10511.927734375,-0.0,3545.858642578125,1.0,283.1499938964844,287.8013000488281,290.09698486328125,290.8927917480469,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637638032436371,1.0,0.0,0.0,0.540224552154541,0.5402282476425171,1.947341665697877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.712890625,0.0,24.45708656311035,1895.4371337890625,0.0,407.3460083007813,0.2543874084949493,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023666501045227,0.2821864783763885,0.259469985961914,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922345638275146,0.5955032110214233,0.5673868656158447,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698131442070007,0.553012490272522,0.3888624608516693,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696166634559631,0.3772938251495361,0.362615704536438,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858769655227661,0.2634715735912323,1.212335228919983,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.6653804779052734,1.0,1.0,0.0,1.0,-3.351249933242798,3.351240873336792,9.027232408698184e-06,2.587519407272339,0.3522346019744873,0.3522346019744873,0.0,243.56365966796875,252.0,10511.927734375,-0.0,3545.858642578125,1.0,283.1499938964844,287.8013000488281,290.09698486328125,290.8927917480469,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637638032436371,1.0,0.0,0.0,0.540224552154541,0.5402282476425171,1.947341665697877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.712890625,0.0,24.45708656311035,1895.4371337890625,0.0,407.3460083007813,0.2543874084949493,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007357478141785,0.2824323773384094,0.2597923576831817,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900306820869446,0.5957493185997009,0.5677299499511719,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701285123825073,0.5579239726066589,0.3923358917236328,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681360244750977,0.3779777288436889,0.3633673191070556,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844066977500916,0.2638430595397949,1.214505314826965,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680048704147339,1.0,1.0,0.0,1.0,-3.3597419261932373,3.3597328662872314,9.073572073248217e-06,2.5942800045013428,0.3529683351516723,0.3529683351516723,0.0,246.61929321289065,255.0,10538.3837890625,-0.0,3583.38623046875,1.0,283.1499938964844,287.80010986328125,290.0718688964844,290.8699035644531,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46544149518013,1.0,0.0,0.0,0.5417286157608032,0.5417322516441345,1.958199646878711e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.705810546875,0.0,24.54629898071289,1895.4371337890625,0.0,411.4849548339844,0.2545565068721771,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007357478141785,0.2824323773384094,0.2597923576831817,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900306820869446,0.5957493185997009,0.5677299499511719,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701285123825073,0.5579239726066589,0.3923358917236328,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681360244750977,0.3779777288436889,0.3633673191070556,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844066977500916,0.2638430595397949,1.214505314826965,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680048704147339,1.0,1.0,0.0,1.0,-3.3597419261932373,3.3597328662872314,9.073572073248217e-06,2.5942800045013428,0.3529683351516723,0.3529683351516723,0.0,246.61929321289065,255.0,10538.3837890625,-0.0,3583.38623046875,1.0,283.1499938964844,287.80010986328125,290.0718688964844,290.8699035644531,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46544149518013,1.0,0.0,0.0,0.5417286157608032,0.5417322516441345,1.958199646878711e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.705810546875,0.0,24.54629898071289,1895.4371337890625,0.0,411.4849548339844,0.2545565068721771,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999261379241943,0.2825495898723602,0.2599484324455261,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8889368772506714,0.5958572626113892,0.5678873062133789,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702906966209412,0.5603810548782349,0.3940733969211578,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674037218093872,0.3783119618892669,0.3637359142303467,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836786270141602,0.2640238404273987,1.2155681848526,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.3529968261719,1.0,0.6693069934844971,1.0,1.0,0.0,1.0,-3.3639304637908936,3.363921403884888,9.096502253669314e-06,2.597625732421875,0.3533345460891723,0.3533345460891723,0.0,248.1465301513672,255.0,10551.5576171875,-0.0,3602.0751953125,1.0,283.1499938964844,287.79949951171875,290.058837890625,290.85797119140625,293.1499938964844,293.1499938964844,283.1499938964844,17979.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662495255470276,1.0,0.0,0.0,0.5424810647964478,0.542484700679779,1.963643470048737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.141357421875,0.0,24.59101867675781,1895.4371337890625,0.0,413.4934997558594,0.2546412944793701,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991204023361206,0.2826630473136902,0.260101169347763,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878486156463623,0.5959556698799133,0.5680356025695801,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704556822776794,0.5628387928009033,0.3958114385604858,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.766676664352417,0.3786411583423614,0.3640998005867004,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829552054405212,0.2642014622688293,1.216616988182068,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529357910156,1.0,0.6706025004386902,1.0,1.0,0.0,1.0,-3.368082046508789,3.368072986602783,9.119276001001708e-06,2.600949048995972,0.3537001311779022,0.3537001311779022,0.0,249.6734771728516,258.0,10564.69140625,-0.0,3620.717041015625,1.0,283.1499938964844,287.798828125,290.0455627441406,290.8457946777344,293.1499938964844,293.1499938964844,283.1499938964844,17979.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670409560203552,1.0,0.0,0.0,0.5432334542274475,0.5432370901107788,1.9690940433747528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.539794921875,0.0,24.63578414916992,1895.4371337890625,0.0,415.47021484375,0.2547262012958526,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975204348564148,0.2828789055347442,0.260396808385849,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856891989707947,0.5961259603500366,0.5683066844940186,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707935214042664,0.5677559971809387,0.3992885649204254,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652378678321838,0.3792845010757446,0.3648134469985962,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815224289894104,0.2645473182201385,1.2186728715896606,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731743216514587,1.0,1.0,0.0,1.0,-3.376276731491089,3.376267671585083,9.1643632913474e-06,2.607527732849121,0.3544288575649261,0.3544288575649261,0.0,252.72625732421875,261.0,10590.8291015625,-0.0,3657.861083984375,1.0,283.1499938964844,287.7975158691406,290.0184326171875,290.8207092285156,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685803055763244,1.0,0.0,0.0,0.5447366833686829,0.5447403192520142,1.9800067363462404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.230224609375,0.0,24.725385665893555,1895.4371337890625,0.0,419.3421936035156,0.2548962533473968,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975204348564148,0.2828789055347442,0.260396808385849,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856891989707947,0.5961259603500366,0.5683066844940186,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707935214042664,0.5677559971809387,0.3992885649204254,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652378678321838,0.3792845010757446,0.3648134469985962,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815224289894104,0.2645473182201385,1.2186728715896606,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731743216514587,1.0,1.0,0.0,1.0,-3.376276731491089,3.376267671585083,9.1643632913474e-06,2.607527732849121,0.3544288575649261,0.3544288575649261,0.0,252.72625732421875,261.0,10590.8291015625,-0.0,3657.861083984375,1.0,283.1499938964844,287.7975158691406,290.0184326171875,290.8207092285156,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685803055763244,1.0,0.0,0.0,0.5447366833686829,0.5447403192520142,1.9800067363462404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.230224609375,0.0,24.725385665893555,1895.4371337890625,0.0,419.3421936035156,0.2548962533473968,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959353089332581,0.2830802202224731,0.2606794834136963,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835511207580566,0.5962565541267395,0.5685425400733948,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.871140718460083,0.5726751089096069,0.4027668237686157,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638185620307922,0.3799078166484833,0.3655084073543548,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801076531410217,0.2648809850215912,1.2206743955612185,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757208108901978,1.0,1.0,0.0,1.0,-3.384327411651612,3.3843181133270264,9.208823939843567e-06,2.614012718200684,0.3551535308361053,0.3551535308361053,0.0,255.778060913086,264.0,10616.7724609375,-0.0,3694.816162109375,1.0,283.1499938964844,287.796142578125,289.9906311035156,290.7948608398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470065176486969,1.0,0.0,0.0,0.5462361574172974,0.5462397933006287,1.9909224491243552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.787109375,0.0,24.81497573852539,1895.4371337890625,0.0,423.1115112304688,0.2550663352012634,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959353089332581,0.2830802202224731,0.2606794834136963,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835511207580566,0.5962565541267395,0.5685425400733948,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.871140718460083,0.5726751089096069,0.4027668237686157,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638185620307922,0.3799078166484833,0.3655084073543548,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801076531410217,0.2648809850215912,1.2206743955612185,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757208108901978,1.0,1.0,0.0,1.0,-3.384327411651612,3.3843181133270264,9.208823939843567e-06,2.614012718200684,0.3551535308361053,0.3551535308361053,0.0,255.778060913086,264.0,10616.7724609375,-0.0,3694.816162109375,1.0,283.1499938964844,287.796142578125,289.9906311035156,290.7948608398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470065176486969,1.0,0.0,0.0,0.5462361574172974,0.5462397933006287,1.9909224491243552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.787109375,0.0,24.81497573852539,1895.4371337890625,0.0,423.1115112304688,0.2550663352012634,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943637132644653,0.2832671701908111,0.2609495520591736,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814293146133423,0.5963419079780579,0.5687372088432312,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714951872825623,0.5775951743125916,0.4062457382678985,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624171376228333,0.3805113434791565,0.3661849796772003,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787096261978149,0.2652027010917663,1.2226234674453735,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.678242027759552,1.0,1.0,0.0,1.0,-3.392229080200196,3.3922197818756104,9.252615200239234e-06,2.620396137237549,0.3558733165264129,0.3558733165264129,0.0,258.8299865722656,267.0,10642.4931640625,-0.0,3731.571533203125,1.0,283.1499938964844,287.7947082519531,289.9623718261719,290.7685241699219,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714930951595306,1.0,0.0,0.0,0.5477299690246582,0.5477336645126343,2.0018267932186973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.220458984375,0.0,24.904436111450195,1895.4371337890625,0.0,426.7685241699219,0.255236268043518,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943637132644653,0.2832671701908111,0.2609495520591736,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814293146133423,0.5963419079780579,0.5687372088432312,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714951872825623,0.5775951743125916,0.4062457382678985,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624171376228333,0.3805113434791565,0.3661849796772003,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787096261978149,0.2652027010917663,1.2226234674453735,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.678242027759552,1.0,1.0,0.0,1.0,-3.392229080200196,3.3922197818756104,9.252615200239234e-06,2.620396137237549,0.3558733165264129,0.3558733165264129,0.0,258.8299865722656,267.0,10642.4931640625,-0.0,3731.571533203125,1.0,283.1499938964844,287.7947082519531,289.9623718261719,290.7685241699219,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714930951595306,1.0,0.0,0.0,0.5477299690246582,0.5477336645126343,2.0018267932186973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.220458984375,0.0,24.904436111450195,1895.4371337890625,0.0,426.7685241699219,0.255236268043518,1.0,0.0,3.0,1.0,0.0
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6928049325942993,0.283439427614212,0.2612066566944122,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793216943740845,0.5963801145553589,0.5688881278038025,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718556761741638,0.5825150012969971,0.4097245335578918,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610323429107666,0.3810945749282837,0.3668427169322967,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773276925086975,0.2655124366283417,1.2245197296142578,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807374954223633,1.0,1.0,0.0,1.0,-3.399976253509521,3.3999669551849365,9.295690688304605e-06,2.626669883728028,0.3565872013568878,0.3565872013568878,0.0,261.8819274902344,270.0,10667.9609375,-0.0,3768.10693359375,1.0,283.1499938964844,287.7932434082031,289.93389892578125,290.74188232421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728546440601349,1.0,0.0,0.0,0.5492159724235535,0.5492196679115295,2.0127036037820293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.539306640625,0.0,24.993637084960938,1895.4371337890625,0.0,430.2853393554688,0.2554057836532593,1.0,0.0,3.0,1.0,0.0
