time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6928049325942993,0.283439427614212,0.2612066566944122,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793216943740845,0.5963801145553589,0.5688881278038025,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718556761741638,0.5825150012969971,0.4097245335578918,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610323429107666,0.3810945749282837,0.3668427169322967,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773276925086975,0.2655124366283417,1.2245197296142578,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807374954223633,1.0,1.0,0.0,1.0,-3.399976253509521,3.3999669551849365,9.295690688304605e-06,2.626669883728028,0.3565872013568878,0.3565872013568878,0.0,261.8819274902344,270.0,10667.9609375,-0.0,3768.10693359375,1.0,283.1499938964844,287.7932434082031,289.93389892578125,290.74188232421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728546440601349,1.0,0.0,0.0,0.5492159724235535,0.5492196679115295,2.0127036037820293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.539306640625,0.0,24.993637084960938,1895.4371337890625,0.0,430.2853393554688,0.2554057836532593,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920301914215088,0.2835201025009155,0.2613304257392883,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782731890678406,0.5963817834854126,0.5689473152160645,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720378875732422,0.5849745869636536,0.4114636480808258,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603460550308228,0.3813786804676056,0.3671645820140838,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.676642656326294,0.2656629383563995,1.2254486083984375,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515319824219,1.0,0.6819756627082825,1.0,1.0,0.0,1.0,-3.4037926197052,3.4037833213806152,9.316959221905565e-06,2.6297647953033447,0.3569417297840118,0.3569417297840118,0.0,263.4078063964844,270.0,10680.5947265625,-0.0,3786.291259765625,1.0,283.1499938964844,287.7925109863281,289.919677734375,290.7285461425781,293.1499938964844,293.1499938964844,283.1499938964844,17979.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735081493854522,1.0,0.0,0.0,0.5499555468559265,0.5499592423439026,2.0181278870268216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.660400390625,0.0,25.0381088256836,1895.4371337890625,0.0,431.9837036132813,0.2554903328418731,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.6912585496902466,0.2835970520973205,0.2614509463310241,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772281408309937,0.5963718891143799,0.5689956545829773,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722212314605713,0.5874335169792175,0.4132024645805359,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596637010574341,0.3816577196121216,0.3674817681312561,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6759615540504456,0.265810489654541,1.2263647317886353,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832074522972107,1.0,1.0,0.0,1.0,-3.4075708389282227,3.4075613021850586,9.338044037576765e-06,2.63283109664917,0.3572944700717926,0.3572944700717926,0.0,264.93365478515625,273.0,10693.158203125,-0.0,3804.41845703125,1.0,283.1499938964844,287.791748046875,289.9054870605469,290.7152404785156,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741422235965729,1.0,0.0,0.0,0.5506925582885742,0.5506961941719055,2.023540446316474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.7587890625,0.0,25.082475662231445,1895.4371337890625,0.0,433.63812255859375,0.2555747032165527,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897246837615967,0.2837404012680053,0.2616826891899109,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751493692398071,0.5963193774223328,0.5690618753433228,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725908398628235,0.592349648475647,0.4166786968708038,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583109140396118,0.3822013139724731,0.3681027293205261,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746112108230591,0.2660974264144897,1.2281608581542969,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856527924537659,1.0,1.0,0.0,1.0,-3.415018081665039,3.415008544921875,9.379688890476244e-06,2.638880014419556,0.3579947054386139,0.3579947054386139,0.0,267.9853515625,276.0,10718.078125,-0.0,3840.514404296875,1.0,283.1499938964844,287.79022216796875,289.8773803710937,290.68878173828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753502309322357,1.0,0.0,0.0,0.552158534526825,0.552162230014801,2.034328439037836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.899169921875,0.0,25.17087173461914,1895.4371337890625,0.0,436.8077392578125,0.2557428181171417,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897246837615967,0.2837404012680053,0.2616826891899109,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751493692398071,0.5963193774223328,0.5690618753433228,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725908398628235,0.592349648475647,0.4166786968708038,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583109140396118,0.3822013139724731,0.3681027293205261,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746112108230591,0.2660974264144897,1.2281608581542969,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856527924537659,1.0,1.0,0.0,1.0,-3.415018081665039,3.415008544921875,9.379688890476244e-06,2.638880014419556,0.3579947054386139,0.3579947054386139,0.0,267.9853515625,276.0,10718.078125,-0.0,3840.514404296875,1.0,283.1499938964844,287.79022216796875,289.8773803710937,290.68878173828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753502309322357,1.0,0.0,0.0,0.552158534526825,0.552162230014801,2.034328439037836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.899169921875,0.0,25.17087173461914,1895.4371337890625,0.0,436.8077392578125,0.2557428181171417,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882026195526123,0.2838690876960754,0.2619016170501709,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730849027633667,0.5962222814559937,0.569086492061615,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729637265205383,0.597261905670166,0.4201524257659912,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569730877876282,0.3827249109745025,0.3687051236629486,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732763648033142,0.2663732469081878,1.229908108711243,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502197265625,1.0,0.6880731582641602,1.0,1.0,0.0,1.0,-3.422315835952759,3.4223062992095947,9.420597962161992e-06,2.6448113918304443,0.358687162399292,0.358687162399292,0.0,271.0366516113281,279.0,10742.69921875,-0.0,3876.38134765625,1.0,283.1499938964844,287.7886962890625,289.8498840332031,290.662841796875,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764704406261444,1.0,0.0,0.0,0.553612470626831,0.5536161065101624,2.0450558579909746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.976318359375,0.0,25.25873565673828,1895.4371337890625,0.0,439.76806640625,0.2559099793434143,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882026195526123,0.2838690876960754,0.2619016170501709,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730849027633667,0.5962222814559937,0.569086492061615,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729637265205383,0.597261905670166,0.4201524257659912,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569730877876282,0.3827249109745025,0.3687051236629486,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732763648033142,0.2663732469081878,1.229908108711243,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502197265625,1.0,0.6880731582641602,1.0,1.0,0.0,1.0,-3.422315835952759,3.4223062992095947,9.420597962161992e-06,2.6448113918304443,0.358687162399292,0.358687162399292,0.0,271.0366516113281,279.0,10742.69921875,-0.0,3876.38134765625,1.0,283.1499938964844,287.7886962890625,289.8498840332031,290.662841796875,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764704406261444,1.0,0.0,0.0,0.553612470626831,0.5536161065101624,2.0450558579909746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.976318359375,0.0,25.25873565673828,1895.4371337890625,0.0,439.76806640625,0.2559099793434143,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866917610168457,0.2839828431606293,0.2621074318885803,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710343837738037,0.5960810780525208,0.5690698623657227,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733385801315308,0.6021687388420105,0.4236224889755249,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556494474411011,0.3832282721996307,0.3692888021469116,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719565987586975,0.2666381001472473,1.231607437133789,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904686689376831,1.0,1.0,0.0,1.0,-3.429463624954224,3.4294543266296387,9.460755791224074e-06,2.6506218910217285,0.3593713343143463,0.3593713343143463,0.0,274.0875244140625,282.0,10767.0068359375,-0.0,3912.011474609375,1.0,283.1499938964844,287.787109375,289.8232421875,290.6376647949219,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774980545043945,1.0,0.0,0.0,0.5550528764724731,0.5550565719604492,2.0557116897634842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.009033203125,0.0,25.345977783203125,1895.4371337890625,0.0,442.5016174316406,0.2560760080814361,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866917610168457,0.2839828431606293,0.2621074318885803,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710343837738037,0.5960810780525208,0.5690698623657227,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733385801315308,0.6021687388420105,0.4236224889755249,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556494474411011,0.3832282721996307,0.3692888021469116,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719565987586975,0.2666381001472473,1.231607437133789,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904686689376831,1.0,1.0,0.0,1.0,-3.429463624954224,3.4294543266296387,9.460755791224074e-06,2.6506218910217285,0.3593713343143463,0.3593713343143463,0.0,274.0875244140625,282.0,10767.0068359375,-0.0,3912.011474609375,1.0,283.1499938964844,287.787109375,289.8232421875,290.6376647949219,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774980545043945,1.0,0.0,0.0,0.5550528764724731,0.5550565719604492,2.0557116897634842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.009033203125,0.0,25.345977783203125,1895.4371337890625,0.0,442.5016174316406,0.2560760080814361,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851918697357178,0.2840816676616668,0.2623001933097839,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689979910850525,0.5958967208862305,0.5690129995346069,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737145066261292,0.6070688366889954,0.4270879626274109,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543393969535828,0.3837114572525024,0.3698537945747375,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706516742706299,0.2668923139572143,1.233259916305542,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928396821022034,1.0,1.0,0.0,1.0,-3.4364633560180664,3.4364538192749023,9.50015601119958e-06,2.6563093662261963,0.3600468337535858,0.3600468337535858,0.0,277.13800048828125,285.0,10790.990234375,-0.0,3947.403076171875,1.0,283.1499938964844,287.7855529785156,289.7977600097656,290.613525390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784285128116607,1.0,0.0,0.0,0.5564789175987244,0.5564825534820557,2.0662881183852733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.01611328125,0.0,25.43253326416016,1895.4371337890625,0.0,444.99163818359375,0.2562407851219177,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851918697357178,0.2840816676616668,0.2623001933097839,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689979910850525,0.5958967208862305,0.5690129995346069,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737145066261292,0.6070688366889954,0.4270879626274109,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543393969535828,0.3837114572525024,0.3698537945747375,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706516742706299,0.2668923139572143,1.233259916305542,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928396821022034,1.0,1.0,0.0,1.0,-3.4364633560180664,3.4364538192749023,9.50015601119958e-06,2.6563093662261963,0.3600468337535858,0.3600468337535858,0.0,277.13800048828125,285.0,10790.990234375,-0.0,3947.403076171875,1.0,283.1499938964844,287.7855529785156,289.7977600097656,290.613525390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784285128116607,1.0,0.0,0.0,0.5564789175987244,0.5564825534820557,2.0662881183852733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.01611328125,0.0,25.43253326416016,1895.4371337890625,0.0,444.99163818359375,0.2562407851219177,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844457387924194,0.2841252982616424,0.2623914778232574,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679848909378052,0.5957881808280945,0.5689692497253418,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739024996757507,0.6095159649848938,0.4288186728954315,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536891102790833,0.3839453160762787,0.3701290786266327,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700046062469482,0.2670153677463531,1.234068512916565,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940158605575562,1.0,1.0,0.0,1.0,-3.439906120300293,3.439896583557129,9.519561899651308e-06,2.659105062484741,0.3603810667991638,0.3603810667991638,0.0,278.6629638671875,285.0,10802.8525390625,-0.0,3965.00341796875,1.0,283.1499938964844,287.7847595214844,289.7855224609375,290.6019592285156,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478856474161148,1.0,0.0,0.0,0.5571860074996948,0.5571896433830261,2.0715425819162192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3660.01611328125,0.0,25.475521087646484,1895.4371337890625,0.0,446.14166259765625,0.2563226222991943,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837023496627808,0.2841652929782867,0.2624796032905578,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669754862785339,0.5956695675849915,0.5689161419868469,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740906119346619,0.6119610071182251,0.4305480122566223,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530421614646912,0.3841742873191833,0.3703998625278473,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693612337112427,0.2671359181404114,1.2348661422729492,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.695186197757721,1.0,1.0,0.0,1.0,-3.443313837051392,3.4433043003082275,9.538784070173278e-06,2.66187071800232,0.3607130944728851,0.3607130944728851,0.0,280.1878662109375,288.0,10814.634765625,-0.0,3982.546875,1.0,283.1499938964844,287.7839660644531,289.7736511230469,290.5907287597656,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4792582094669342,1.0,0.0,0.0,0.5578892827033997,0.557892918586731,2.0767751962580405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.016845703125,0.0,25.5183219909668,1895.4371337890625,0.0,447.2239990234375,0.2564041316509247,1.0,0.0,3.0,1.0,0.0
11979420,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822233200073242,0.2842341065406799,0.2626460194587707,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649674654006958,0.5954017043113708,0.5687812566757202,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744661808013916,0.6168442368507385,0.4340019226074219,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517576813697815,0.3846173882484436,0.3709276616573334,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680853962898254,0.2673695087432861,1.2364284992218018,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975089907646179,1.0,1.0,0.0,1.0,-3.4500205516815186,3.4500110149383545,9.576657248544508e-06,2.667307615280152,0.3613701164722442,0.3613701164722442,0.0,283.23736572265625,291.0,10837.943359375,-0.0,4017.45263671875,1.0,283.1499938964844,287.7823791503906,289.751220703125,290.5694580078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799805879592895,1.0,0.0,0.0,0.5592836141586304,0.5592873096466064,2.0871691930324232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.03271484375,0.0,25.60331153869629,1895.4371337890625,0.0,449.177001953125,0.2565659880638122,1.0,0.0,3.0,1.0,0.0
11979480,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822233200073242,0.2842341065406799,0.2626460194587707,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649674654006958,0.5954017043113708,0.5687812566757202,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744661808013916,0.6168442368507385,0.4340019226074219,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517576813697815,0.3846173882484436,0.3709276616573334,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680853962898254,0.2673695087432861,1.2364284992218018,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975089907646179,1.0,1.0,0.0,1.0,-3.4500205516815186,3.4500110149383545,9.576657248544508e-06,2.667307615280152,0.3613701164722442,0.3613701164722442,0.0,283.23736572265625,291.0,10837.943359375,-0.0,4017.45263671875,1.0,283.1499938964844,287.7823791503906,289.751220703125,290.5694580078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799805879592895,1.0,0.0,0.0,0.5592836141586304,0.5592873096466064,2.0871691930324232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.03271484375,0.0,25.60331153869629,1895.4371337890625,0.0,449.177001953125,0.2565659880638122,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.680754542350769,0.2842878997325897,0.2627992331981659,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629739284515381,0.5950934886932373,0.5686086416244507,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748406767845154,0.6217174530029297,0.4374489784240722,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504853010177612,0.3850405514240265,0.3714369237422943,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668239831924438,0.267593115568161,1.2379472255706787,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998081207275391,1.0,1.0,0.0,1.0,-3.456583499908448,3.456573724746704,9.61376281338744e-06,2.67261815071106,0.3620174527168274,0.3620174527168274,0.0,286.2861633300781,294.0,10860.90234375,-0.0,4052.111572265625,1.0,283.1499938964844,287.78076171875,289.730712890625,290.5500793457031,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805908501148224,1.0,0.0,0.0,0.5606609582901001,0.5606646537780762,2.09746193746696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.084716796875,0.0,25.68743896484375,1895.4371337890625,0.0,450.8336181640625,0.2567262649536133,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.680754542350769,0.2842878997325897,0.2627992331981659,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629739284515381,0.5950934886932373,0.5686086416244507,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748406767845154,0.6217174530029297,0.4374489784240722,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504853010177612,0.3850405514240265,0.3714369237422943,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668239831924438,0.267593115568161,1.2379472255706787,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998081207275391,1.0,1.0,0.0,1.0,-3.456583499908448,3.456573724746704,9.61376281338744e-06,2.67261815071106,0.3620174527168274,0.3620174527168274,0.0,286.2861633300781,294.0,10860.90234375,-0.0,4052.111572265625,1.0,283.1499938964844,287.78076171875,289.730712890625,290.5500793457031,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805908501148224,1.0,0.0,0.0,0.5606609582901001,0.5606646537780762,2.09746193746696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.084716796875,0.0,25.68743896484375,1895.4371337890625,0.0,450.8336181640625,0.2567262649536133,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.679295539855957,0.2843265533447265,0.2629392147064209,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.860994815826416,0.5947458744049072,0.56839919090271,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752132654190063,0.6265791654586792,0.4408882558345794,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492245435714722,0.3854438960552215,0.3719278275966644,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.665576696395874,0.2678070068359375,1.2394235134124756,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020838260650635,1.0,1.0,0.0,1.0,-3.463003396987915,3.462993860244751,9.650099855207372e-06,2.6778013706207275,0.3626548945903778,0.3626548945903778,0.0,289.3343505859375,297.0,10883.5078125,-0.0,4086.521484375,1.0,283.1499938964844,287.7791748046875,289.7124328613281,290.53277587890625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810849726200104,1.0,0.0,0.0,0.5620206594467163,0.5620243549346924,2.107647745219765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.19482421875,0.0,25.770658493041992,1895.4371337890625,0.0,452.1795959472656,0.2568848133087158,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.679295539855957,0.2843265533447265,0.2629392147064209,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.860994815826416,0.5947458744049072,0.56839919090271,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752132654190063,0.6265791654586792,0.4408882558345794,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492245435714722,0.3854438960552215,0.3719278275966644,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.665576696395874,0.2678070068359375,1.2394235134124756,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020838260650635,1.0,1.0,0.0,1.0,-3.463003396987915,3.462993860244751,9.650099855207372e-06,2.6778013706207275,0.3626548945903778,0.3626548945903778,0.0,289.3343505859375,297.0,10883.5078125,-0.0,4086.521484375,1.0,283.1499938964844,287.7791748046875,289.7124328613281,290.53277587890625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810849726200104,1.0,0.0,0.0,0.5620206594467163,0.5620243549346924,2.107647745219765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.19482421875,0.0,25.770658493041992,1895.4371337890625,0.0,452.1795959472656,0.2568848133087158,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778446435928345,0.2843491435050964,0.2630656063556671,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590280413627625,0.594356894493103,0.568152666091919,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755759596824646,0.6314011812210083,0.4443103969097137,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479733824729919,0.3858266472816467,0.3724001348018646,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643421053886414,0.2680111825466156,1.2408583164215088,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043357491493225,1.0,1.0,0.0,1.0,-3.4692697525024414,3.4692602157592773,9.685598342912272e-06,2.6828482151031494,0.363282173871994,0.363282173871994,0.0,292.3837280273437,300.0,10905.740234375,-0.0,4120.65966796875,1.0,283.1499938964844,287.777587890625,289.6966247558594,290.5179138183594,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814596176147461,1.0,0.0,0.0,0.5633620023727417,0.5633656978607178,2.1177200437705324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.3837890625,0.0,25.85291862487793,1895.4371337890625,0.0,453.2028198242188,0.2570415735244751,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778446435928345,0.2843491435050964,0.2630656063556671,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590280413627625,0.594356894493103,0.568152666091919,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755759596824646,0.6314011812210083,0.4443103969097137,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479733824729919,0.3858266472816467,0.3724001348018646,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643421053886414,0.2680111825466156,1.2408583164215088,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043357491493225,1.0,1.0,0.0,1.0,-3.4692697525024414,3.4692602157592773,9.685598342912272e-06,2.6828482151031494,0.363282173871994,0.363282173871994,0.0,292.3837280273437,300.0,10905.740234375,-0.0,4120.65966796875,1.0,283.1499938964844,287.777587890625,289.6966247558594,290.5179138183594,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814596176147461,1.0,0.0,0.0,0.5633620023727417,0.5633656978607178,2.1177200437705324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.3837890625,0.0,25.85291862487793,1895.4371337890625,0.0,453.2028198242188,0.2570415735244751,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771174669265747,0.284352570772171,0.2631226778030395,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580430150032043,0.5941414833068848,0.5680118799209595,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757320642471313,0.6337509751319885,0.4459896981716156,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473469376564026,0.386008471250534,0.3726283013820648,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.663725733757019,0.2681088149547577,1.2415592670440674,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054503560066223,1.0,1.0,0.0,1.0,-3.472306966781616,3.472297430038452,9.702819625090342e-06,2.685291290283203,0.3635916113853454,0.3635916113853454,0.0,293.9138488769531,300.0,10916.6669921875,-0.0,4137.5556640625,1.0,283.1499938964844,287.7767944335937,289.68975830078125,290.511474609375,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816023409366607,1.0,0.0,0.0,0.5640251636505127,0.564028799533844,2.122708764318304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.5078125,0.0,25.89365196228028,1895.4371337890625,0.0,453.5932312011719,0.2571192383766174,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763880252838135,0.2843504846096039,0.2631751298904419,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570554852485657,0.5939121842384338,0.567858099937439,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758658766746521,0.6360663175582886,0.4476403892040252,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467188239097595,0.3861836194992065,0.3728505373001098,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631088852882385,0.2682028710842132,1.2422467470169067,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065560221672058,1.0,1.0,0.0,1.0,-3.4752652645111084,3.475255489349365,9.719599802338053e-06,2.6876680850982666,0.3638979494571686,0.3638979494571686,0.0,295.44805908203125,303.0,10927.4462890625,-0.0,4154.298828125,1.0,283.1499938964844,287.7760009765625,289.68359375,290.5057373046875,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817143380641937,1.0,0.0,0.0,0.56468266248703,0.5646863579750061,2.127660891915184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.643798828125,0.0,25.934091567993164,1895.4371337890625,0.0,453.89984130859375,0.2571963369846344,1.0,0.0,3.0,1.0,0.0
11980020,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749305725097656,0.2843316495418548,0.2632668614387512,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550841212272644,0.5934188961982727,0.5675162672996521,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761035799980164,0.6406517624855042,0.4508972764015198,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454653382301331,0.3865157663822174,0.373277872800827,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618801951408386,0.2683807909488678,1.2435773611068726,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087419033050537,1.0,1.0,0.0,1.0,-3.480997085571289,3.480987548828125,9.752126061357558e-06,2.6922624111175537,0.3645011782646179,0.3645011782646179,0.0,298.51776123046875,306.0,10948.6142578125,-0.0,4187.3916015625,1.0,283.1499938964844,287.7743225097656,289.67352294921875,290.49639892578125,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818374216556549,1.0,0.0,0.0,0.5659801363945007,0.5659838318824768,2.137449506278699e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.9580078125,0.0,26.01402473449707,1895.4371337890625,0.0,454.2370910644531,0.2573488056659698,1.0,0.0,3.0,1.0,0.0
11980080,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749305725097656,0.2843316495418548,0.2632668614387512,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550841212272644,0.5934188961982727,0.5675162672996521,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761035799980164,0.6406517624855042,0.4508972764015198,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454653382301331,0.3865157663822174,0.373277872800827,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618801951408386,0.2683807909488678,1.2435773611068726,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087419033050537,1.0,1.0,0.0,1.0,-3.480997085571289,3.480987548828125,9.752126061357558e-06,2.6922624111175537,0.3645011782646179,0.3645011782646179,0.0,298.51776123046875,306.0,10948.6142578125,-0.0,4187.3916015625,1.0,283.1499938964844,287.7743225097656,289.67352294921875,290.49639892578125,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818374216556549,1.0,0.0,0.0,0.5659801363945007,0.5659838318824768,2.137449506278699e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.9580078125,0.0,26.01402473449707,1895.4371337890625,0.0,454.2370910644531,0.2573488056659698,1.0,0.0,3.0,1.0,0.0
11980140,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734812259674072,0.2842943966388702,0.2633419334888458,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531266450881958,0.5928846597671509,0.5671347379684448,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763300180435181,0.6452062726020813,0.4541273117065429,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442212104797363,0.3868248462677002,0.3736833035945892,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606636643409729,0.2685462534427643,1.2448513507843018,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108964323997498,1.0,1.0,0.0,1.0,-3.486534357070923,3.48652458190918,9.783555469766723e-06,2.696684598922729,0.3650916516780853,0.3650916516780853,0.0,301.581787109375,309.0,10969.3037109375,-0.0,4220.04296875,1.0,283.1499938964844,287.7726745605469,289.666748046875,290.4902648925781,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481820672750473,1.0,0.0,0.0,0.5672532916069031,0.5672569870948792,2.1470766498055127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.3701171875,0.0,26.09262657165528,1895.4371337890625,0.0,454.191162109375,0.2574988007545471,1.0,0.0,3.0,1.0,0.0
11980200,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734812259674072,0.2842943966388702,0.2633419334888458,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531266450881958,0.5928846597671509,0.5671347379684448,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763300180435181,0.6452062726020813,0.4541273117065429,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442212104797363,0.3868248462677002,0.3736833035945892,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606636643409729,0.2685462534427643,1.2448513507843018,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108964323997498,1.0,1.0,0.0,1.0,-3.486534357070923,3.48652458190918,9.783555469766723e-06,2.696684598922729,0.3650916516780853,0.3650916516780853,0.0,301.581787109375,309.0,10969.3037109375,-0.0,4220.04296875,1.0,283.1499938964844,287.7726745605469,289.666748046875,290.4902648925781,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481820672750473,1.0,0.0,0.0,0.5672532916069031,0.5672569870948792,2.1470766498055127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.3701171875,0.0,26.09262657165528,1895.4371337890625,0.0,454.191162109375,0.2574988007545471,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720418334007263,0.2842397689819336,0.2634013593196869,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511860370635986,0.5923137068748474,0.5667181611061096,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765532970428467,0.649738073348999,0.4573409259319305,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429876327514648,0.3871119618415832,0.374068021774292,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.659461259841919,0.2687009572982788,1.2460758686065674,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130229473114014,1.0,1.0,0.0,1.0,-3.4919066429138184,3.491896867752075,9.814048098633066e-06,2.7009572982788086,0.3656693994998932,0.3656693994998932,0.0,304.6394348144531,312.0,10989.541015625,-0.0,4252.318359375,1.0,283.1499938964844,287.7710266113281,289.6635131835937,290.4875793457031,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816596806049347,1.0,0.0,0.0,0.5685020089149475,0.5685057044029236,2.1565396579603657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.921875,0.0,26.16986846923828,1895.4371337890625,0.0,453.7501831054688,0.257646232843399,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720418334007263,0.2842397689819336,0.2634013593196869,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511860370635986,0.5923137068748474,0.5667181611061096,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765532970428467,0.649738073348999,0.4573409259319305,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429876327514648,0.3871119618415832,0.374068021774292,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.659461259841919,0.2687009572982788,1.2460758686065674,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130229473114014,1.0,1.0,0.0,1.0,-3.4919066429138184,3.491896867752075,9.814048098633066e-06,2.7009572982788086,0.3656693994998932,0.3656693994998932,0.0,304.6394348144531,312.0,10989.541015625,-0.0,4252.318359375,1.0,283.1499938964844,287.7710266113281,289.6635131835937,290.4875793457031,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816596806049347,1.0,0.0,0.0,0.5685020089149475,0.5685057044029236,2.1565396579603657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.921875,0.0,26.16986846923828,1895.4371337890625,0.0,453.7501831054688,0.257646232843399,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706120371818542,0.2841682136058807,0.2634457349777221,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492621779441833,0.5917084813117981,0.5662691593170166,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767727017402649,0.6542461514472961,0.4605383574962616,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417638301849365,0.3873777389526367,0.3744327127933502,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582731008529663,0.2688460350036621,1.2472569942474363,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151238322257996,1.0,1.0,0.0,1.0,-3.4971258640289307,3.4971160888671875,9.843667612585705e-06,2.705089569091797,0.3662345707416534,0.3662345707416534,0.0,307.6923217773437,300.0,11009.3359375,-0.0,4284.25439453125,1.0,283.1499938964844,287.7693786621094,289.66412353515625,290.4886474609375,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813522696495056,1.0,0.0,0.0,0.5697261691093445,0.5697298645973206,2.1658371096577863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.64501953125,0.0,26.2457332611084,1895.4371337890625,0.0,452.9093933105469,0.2577910423278808,1.0,0.0,3.0,1.0,0.0
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706120371818542,0.2841682136058807,0.2634457349777221,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492621779441833,0.5917084813117981,0.5662691593170166,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767727017402649,0.6542461514472961,0.4605383574962616,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417638301849365,0.3873777389526367,0.3744327127933502,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582731008529663,0.2688460350036621,1.2472569942474363,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151238322257996,1.0,1.0,0.0,1.0,-3.4971258640289307,3.4971160888671875,9.843667612585705e-06,2.705089569091797,0.3662345707416534,0.3662345707416534,0.0,307.6923217773437,300.0,11009.3359375,-0.0,4284.25439453125,1.0,283.1499938964844,287.7693786621094,289.66412353515625,290.4886474609375,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813522696495056,1.0,0.0,0.0,0.5697261691093445,0.5697298645973206,2.1658371096577863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.64501953125,0.0,26.2457332611084,1895.4371337890625,0.0,452.9093933105469,0.2577910423278808,1.0,0.0,3.0,1.0,0.0
