time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6784099340438843,0.2670040726661682,0.2469019442796707,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979675292969,0.8519117832183838,0.5420883297920227,0.5185953378677368,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6980285644531,0.981578528881073,0.8200826644897461,0.5742659568786621,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619580626487732,0.383095234632492,0.3691777288913727,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6788792610168457,0.2676040530204773,1.2357326745986938,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.700631856918335,1.0,1.0,0.0,1.0,-3.5365190505981445,3.5365090370178223,1.0062360161100514e-05,2.7339913845062256,0.1539834439754486,0.1539834439754486,0.0,269.2797546386719,246.0,5374.4755859375,-0.0,4156.95751953125,1.0,283.1499938964844,288.1415405273437,289.2705383300781,289.6793212890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928767204284668,1.0,0.0,0.0,0.2544420063495636,0.4898247122764587,5.318029128176249e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1789.8038330078125,0.0,20.11215782165528,1895.4371337890625,0.0,94.0874481201172,0.2410952001810073,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6814508438110352,0.2659426927566528,0.245717778801918,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.8558034896850586,0.5404802560806274,0.5168476700782776,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866201281547546,0.8208039402961731,0.5745916962623596,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7656146883964539,0.382187157869339,0.3680815398693084,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.682076632976532,0.2667128443717956,1.2305831909179688,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066345214844,1.0,0.6958843469619751,1.0,1.0,0.0,1.0,-3.525871753692627,3.5258617401123047,1.0001821465266405e-05,2.725745439529419,0.1419687420129776,0.1419687420129776,0.0,262.4058532714844,246.0,5160.87255859375,-0.0,4087.780517578125,1.0,283.1499938964844,288.1634826660156,289.27325439453125,289.6629943847656,293.1499938964844,293.1499938964844,283.1499938964844,18055.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917047142982483,1.0,0.0,0.0,0.2429012209177017,0.4896678924560547,5.025524441037987e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1716.7869873046875,0.0,20.045021057128903,1895.4371337890625,0.0,87.08750915527344,0.2407580316066742,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827749013900757,0.2655308842658996,0.2452529370784759,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8574908971786499,0.5398544073104858,0.5161619782447815,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886627197265624,0.8210674524307251,0.5747025609016418,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671928405761719,0.3818314969539642,0.3676472902297973,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834613084793091,0.2663659453392029,1.2285525798797607,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.709716796875,1.0,0.6939508318901062,1.0,1.0,0.0,1.0,-3.521656274795532,3.52164626121521,9.977901754609776e-06,2.722480058670044,0.1372108459472656,0.1372108459472656,0.0,259.5816650390625,234.0,5079.08056640625,-0.0,4059.882568359375,1.0,283.1499938964844,288.1724853515625,289.2681579589844,289.65460205078125,293.1499938964844,293.1499938964844,283.1499938964844,18055.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916853427886963,1.0,0.0,0.0,0.2384744435548782,0.4896160364151001,4.9158264125992446e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1688.5455322265625,0.0,20.01990509033203,1895.4371337890625,0.0,86.96890258789062,0.2406305223703384,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.688119113445282,0.2640306353569031,0.2435464560985565,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643046617507935,0.537568986415863,0.5136447548866272,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962157011032104,0.8219478726387024,0.5750412940979004,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735340595245361,0.3805212080478668,0.3660375475883484,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890258193016052,0.2650977969169616,1.2210681438446045,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866531372070312,1.0,1.0,0.0,1.0,-3.506044149398804,3.5060343742370605,9.889563443721272e-06,2.710386037826538,0.1194841712713241,0.1194841712713241,0.0,248.90115356445312,222.0,4787.58349609375,-0.0,3955.785400390625,1.0,283.1499938964844,288.2073669433594,289.2304077148437,289.6017761230469,293.1499938964844,293.1499938964844,283.1499938964844,18053.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910580039024353,1.0,0.0,0.0,0.2226689457893371,0.4894766509532928,4.534272068923428e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1587.027587890625,0.0,19.933324813842773,1895.4371337890625,0.0,83.09231567382812,0.2401834279298782,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.688119113445282,0.2640306353569031,0.2435464560985565,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643046617507935,0.537568986415863,0.5136447548866272,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962157011032104,0.8219478726387024,0.5750412940979004,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735340595245361,0.3805212080478668,0.3660375475883484,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890258193016052,0.2650977969169616,1.2210681438446045,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866531372070312,1.0,1.0,0.0,1.0,-3.506044149398804,3.5060343742370605,9.889563443721272e-06,2.710386037826538,0.1194841712713241,0.1194841712713241,0.0,248.90115356445312,222.0,4787.58349609375,-0.0,3955.785400390625,1.0,283.1499938964844,288.2073669433594,289.2304077148437,289.6017761230469,293.1499938964844,293.1499938964844,283.1499938964844,18053.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910580039024353,1.0,0.0,0.0,0.2226689457893371,0.4894766509532928,4.534272068923428e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1587.027587890625,0.0,19.933324813842773,1895.4371337890625,0.0,83.09231567382812,0.2401834279298782,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6931205987930298,0.2624640762805938,0.2418351024389267,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.8708050847053528,0.5351951718330383,0.5111022591590881,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.9990000128746032,0.8230959177017212,0.5684500336647034,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.7795717120170593,0.3791238069534302,0.3644046187400818,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6942510008811951,0.263765424489975,1.2135592699050903,288.72802734375,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.72808837890625,1.0,0.6785140633583069,1.0,1.0,0.0,1.0,-3.4820449352264404,3.4820351600646973,9.755201972438954e-06,2.6920413970947266,0.1007675528526306,0.1007675528526306,0.0,238.87974548339844,210.0,4499.14892578125,-0.0,3835.4521484375,1.0,283.1499938964844,288.2464294433594,289.1858825683594,289.5356140136719,293.1499938964844,293.1499938964844,283.1499938964844,18050.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896632850170135,1.0,0.0,0.0,0.2071066796779632,0.4894060492515564,4.172257206391805e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1486.819091796875,0.0,19.852691650390625,1895.4371337890625,0.0,74.39898681640625,0.23975570499897,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6931205987930298,0.2624640762805938,0.2418351024389267,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.8708050847053528,0.5351951718330383,0.5111022591590881,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.9990000128746032,0.8230959177017212,0.5684500336647034,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.7795717120170593,0.3791238069534302,0.3644046187400818,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6942510008811951,0.263765424489975,1.2135592699050903,288.72802734375,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.72808837890625,1.0,0.6785140633583069,1.0,1.0,0.0,1.0,-3.4820449352264404,3.4820351600646973,9.755201972438954e-06,2.6920413970947266,0.1007675528526306,0.1007675528526306,0.0,238.87974548339844,210.0,4499.14892578125,-0.0,3835.4521484375,1.0,283.1499938964844,288.2464294433594,289.1858825683594,289.5356140136719,293.1499938964844,293.1499938964844,283.1499938964844,18050.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896632850170135,1.0,0.0,0.0,0.2071066796779632,0.4894060492515564,4.172257206391805e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1486.819091796875,0.0,19.852691650390625,1895.4371337890625,0.0,74.39898681640625,0.23975570499897,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.695374071598053,0.2616421282291412,0.2409614324569702,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.8738024830818176,0.5339607000350952,0.5098050236701965,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.82432621717453,0.5612536668777466,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7823473811149597,0.3783732950687408,0.3635594546794891,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.6966218948364258,0.26306813955307,1.2097375392913818,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1453552246094,288.7301025390625,1.0,0.6739370822906494,1.0,1.0,0.0,1.0,-3.465144157409668,3.465134620666504,9.660694558988324e-06,2.67896056175232,0.0910067185759544,0.0910067185759544,0.0,234.1111602783203,210.0,4355.9140625,-0.0,3765.221435546875,1.0,283.1499938964844,288.2671813964844,289.1643371582031,289.5028076171875,293.1499938964844,293.1499938964844,283.1499938964844,18049.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889220118522644,1.0,0.0,0.0,0.1994240134954452,0.4893882870674133,3.997920661191756e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1437.200927734375,0.0,19.81430053710937,1895.4371337890625,0.0,69.81159973144531,0.2395489513874054,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6978437304496765,0.2608050107955932,0.2400646060705185,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.8770899772644043,0.532703697681427,0.5084770917892456,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259174227714539,0.5536141991615295,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853714227676392,0.3775949776172638,0.3626791834831238,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992161870002747,0.2623628377914428,1.205830693244934,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1475524902344,288.731689453125,1.0,0.6691412329673767,1.0,1.0,0.0,1.0,-3.4475226402282715,3.4475131034851074,9.562641025695484e-06,2.6653192043304443,0.0809821486473083,0.0809821486473083,0.0,229.1233367919922,198.0,4214.6572265625,-0.0,3692.539306640625,1.0,283.1499938964844,288.2886657714844,289.14312744140625,289.4704895019531,293.1499938964844,293.1499938964844,283.1499938964844,18048.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881904244422912,1.0,0.0,0.0,0.191825658082962,0.4893913269042969,3.8280676406543535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1387.9847412109375,0.0,19.77753257751465,1895.4371337890625,0.0,65.34031677246094,0.239347293972969,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033721208572388,0.2590938210487366,0.2382203787565231,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844718337059021,0.5301317572593689,0.5057482719421387,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.829854428768158,0.5372547507286072,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921019196510315,0.3759655356407165,0.360831081867218,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050144672393799,0.2609350979328155,1.1978555917739868,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590304374694824,1.0,1.0,0.0,1.0,-3.4105327129364014,3.4105231761932373,9.358411261928268e-06,2.636674165725708,0.0601498484611511,0.0601498484611511,0.0,218.6824493408203,186.0,3937.9755859375,-0.0,3542.331298828125,1.0,283.1499938964844,288.3343811035156,289.1011047363281,289.40673828125,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867394983768463,1.0,0.0,0.0,0.1769384741783142,0.4894638061523437,3.501999357169438e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1291.225341796875,0.0,19.709199905395508,1895.4371337890625,0.0,56.68734359741211,0.2389604747295379,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033721208572388,0.2590938210487366,0.2382203787565231,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844718337059021,0.5301317572593689,0.5057482719421387,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.829854428768158,0.5372547507286072,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921019196510315,0.3759655356407165,0.360831081867218,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050144672393799,0.2609350979328155,1.1978555917739868,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590304374694824,1.0,1.0,0.0,1.0,-3.4105327129364014,3.4105231761932373,9.358411261928268e-06,2.636674165725708,0.0601498484611511,0.0601498484611511,0.0,218.6824493408203,186.0,3937.9755859375,-0.0,3542.331298828125,1.0,283.1499938964844,288.3343811035156,289.1011047363281,289.40673828125,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867394983768463,1.0,0.0,0.0,0.1769384741783142,0.4894638061523437,3.501999357169438e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1291.225341796875,0.0,19.709199905395508,1895.4371337890625,0.0,56.68734359741211,0.2389604747295379,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091041207313538,0.2574816644191742,0.2364767491817474,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.8921780586242676,0.5277048945426941,0.5031665563583374,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.8341643810272217,0.521146297454834,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990584969520569,0.3743903338909149,0.3590444028377533,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7109813690185547,0.2596053183078766,1.1903831958770752,288.7352600097656,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.16455078125,288.73516845703125,1.0,0.6492394208908081,1.0,1.0,0.0,1.0,-3.374821901321411,3.374812602996826,9.16331737244036e-06,2.6090123653411865,0.0400602519512176,0.0400602519512176,0.0,208.70816040039065,186.0,3690.501708984375,-0.0,3400.72412109375,1.0,283.1499938964844,288.37994384765625,289.06280517578125,289.3489685058594,293.1499938964844,293.1499938964844,283.1499938964844,18043.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853942811489105,1.0,0.0,0.0,0.1636668592691421,0.4896082878112793,3.2179985343105955e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1204.555908203125,0.0,19.652624130249023,1895.4371337890625,0.0,48.94956207275391,0.2386251986026764,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096251845359802,0.2573398947715759,0.2363233417272567,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.8928887844085693,0.5274913311004639,0.5029392838478088,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.9990000128746032,0.8345659375190735,0.5197039842605591,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996969819068909,0.374250203371048,0.3588856160640716,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115163207054138,0.2594890296459198,1.1897287368774414,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7352600097656,1.0,0.6483694911003113,1.0,1.0,0.0,1.0,-3.3716514110565186,3.3716421127319336,9.146095180767588e-06,2.6065561771392822,0.0382719784975051,0.0382719784975051,0.0,207.8295440673828,189.0,3669.31787109375,-0.0,3388.3232421875,1.0,283.1499938964844,288.3840637207031,289.0595092773437,289.343994140625,293.1499938964844,293.1499938964844,283.1499938964844,18043.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852765321731567,1.0,0.0,0.0,0.1625344306230545,0.4896243810653686,3.194030595565777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1197.137451171875,0.0,19.647994995117188,1895.4371337890625,0.0,48.28553771972656,0.2385970056056976,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120786309242249,0.2555713057518005,0.2345756441354751,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966520428657532,0.5248199701309204,0.5002674460411072,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391634225845337,0.5106521844863892,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031231164932251,0.3724870085716247,0.35706228017807,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142311334609985,0.2580515146255493,1.1824544668197632,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422125101089478,1.0,1.0,0.0,1.0,-3.344487190246582,3.344478130340576,8.998511475510895e-06,2.58524751663208,0.0153971314430236,0.0153971314430236,0.0,202.0257263183593,192.0,3411.804443359375,-0.0,3292.812744140625,1.0,283.1499938964844,288.4376220703125,289.01861572265625,289.2825012207031,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837967574596405,1.0,0.0,0.0,0.1487107425928115,0.4898817837238312,2.9045119642745476e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1106.2540283203125,0.0,19.594432830810547,1895.4371337890625,0.0,40.12158203125,0.2382585555315017,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120786309242249,0.2555713057518005,0.2345756441354751,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966520428657532,0.5248199701309204,0.5002674460411072,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391634225845337,0.5106521844863892,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031231164932251,0.3724870085716247,0.35706228017807,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142311334609985,0.2580515146255493,1.1824544668197632,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422125101089478,1.0,1.0,0.0,1.0,-3.344487190246582,3.344478130340576,8.998511475510895e-06,2.58524751663208,0.0153971314430236,0.0153971314430236,0.0,202.0257263183593,192.0,3411.804443359375,-0.0,3292.812744140625,1.0,283.1499938964844,288.4376220703125,289.01861572265625,289.2825012207031,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837967574596405,1.0,0.0,0.0,0.1487107425928115,0.4898817837238312,2.9045119642745476e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1106.2540283203125,0.0,19.594432830810547,1895.4371337890625,0.0,40.12158203125,0.2382585555315017,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869079589844,0.7121843099594116,0.2542324662208557,0.2330745458602905,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950256347656,0.8973139524459839,0.5227417349815369,0.4979142248630523,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9971923828125,0.9990000128746032,0.8435933589935303,0.5071598887443542,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99188232421875,0.8037855625152588,0.37113156914711,0.3554756939411163,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.987060546875,0.7145971059799194,0.2569141387939453,1.1762027740478516,288.9945678710937,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0126953125,1.0,0.6386535167694092,1.0,1.0,0.0,1.0,-3.326212882995605,3.3262040615081787,8.899971362552606e-06,2.5709388256073,5.551115123125783e-17,5.551115123125783e-17,0.0,199.462142944336,195.0,2064.313232421875,-0.0,3236.957275390625,1.0,283.1498107910156,288.5101013183594,288.9267272949219,289.0477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18512.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2748740017414093,1.0,0.0,0.0,0.000162609576364,0.4280039966106415,3.0835594494460494e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,42.909645080566406,0.0,16.814420700073242,1895.4371337890625,0.0,2.192075490951538,0.2335904091596603,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869079589844,0.7121843099594116,0.2542324662208557,0.2330745458602905,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950256347656,0.8973139524459839,0.5227417349815369,0.4979142248630523,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9971923828125,0.9990000128746032,0.8435933589935303,0.5071598887443542,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99188232421875,0.8037855625152588,0.37113156914711,0.3554756939411163,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.987060546875,0.7145971059799194,0.2569141387939453,1.1762027740478516,288.9945678710937,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0126953125,1.0,0.6386535167694092,1.0,1.0,0.0,1.0,-3.326212882995605,3.3262040615081787,8.899971362552606e-06,2.5709388256073,5.551115123125783e-17,5.551115123125783e-17,0.0,199.462142944336,195.0,2064.313232421875,-0.0,3236.957275390625,1.0,283.1498107910156,288.5101013183594,288.9267272949219,289.0477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18512.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2748740017414093,1.0,0.0,0.0,0.000162609576364,0.4280039966106415,3.0835594494460494e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,42.909645080566406,0.0,16.814420700073242,1895.4371337890625,0.0,2.192075490951538,0.2335904091596603,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1949768066406,0.7127472758293152,0.2543496787548065,0.2329108864068985,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2004699707031,0.8980429768562317,0.522759199142456,0.4975641667842865,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.201904296875,0.9990000128746032,0.8470627665519714,0.5056070685386658,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983337402344,0.8044933676719666,0.3712590336799621,0.3553003072738647,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.195068359375,0.7151283621788025,0.2569609582424164,1.175270676612854,289.2001342773437,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20123291015625,289.21209716796875,1.0,0.637730598449707,1.0,1.0,0.0,1.0,-3.322385787963867,3.3223767280578613,8.879168490238953e-06,2.5678517818450928,5.551115123125783e-17,5.551115123125783e-17,0.0,198.5145874023437,195.0,1358.240234375,-0.0,3223.00634765625,1.0,283.1494445800781,288.50994873046875,288.79248046875,288.8738708496094,293.1499938964844,293.1499938964844,283.1499938964844,18152.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2521189451217651,1.0,0.0,0.0,1.623905154701788e-05,0.4568135142326355,3.079405220401954e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3642700314521789,0.0,17.69327735900879,1895.4371337890625,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.7136224508285522,0.2546604871749878,0.2330895364284515,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.33013916015625,0.899028480052948,0.5230370163917542,0.4976939558982849,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.9990000128746032,0.8507675528526306,0.5041275024414062,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8054696917533875,0.371627926826477,0.3555195927619934,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32684326171875,0.7159350514411926,0.2572364211082458,1.1759028434753418,289.3299560546875,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193298339844,289.3373107910156,1.0,0.6373382806777954,1.0,1.0,0.0067703146487474,1.0,-3.32199501991272,3.3219757080078125,1.940279253176413e-05,2.567466259002685,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7606506347656,198.0,884.7118530273438,-0.0,3217.8623046875,1.0,283.1493835449219,288.5099182128906,288.6473693847656,288.7239990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2157806456089019,1.0,0.0,0.0,1.598616836417932e-05,0.4721287488937378,3.03145095831292e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.136757805943489,0.0,18.187896728515625,1895.4371337890625,0.0,0.0,0.2334877699613571,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144879698753357,0.2550225257873535,0.2334997504949569,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998254537582397,0.5232516527175903,0.4980198442935943,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573412299156189,0.5031585693359375,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064641356468201,0.3722024857997894,0.3561246991157532,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7168707847595215,0.2577842473983764,1.1784002780914309,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525451660156,1.0,0.6376838088035583,1.0,1.0,0.0203109439462423,1.0,-3.3254430294036865,3.3253488540649414,9.415212844032794e-05,2.5700316429138184,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4329528808593,201.0,353.7362060546875,-0.0,3223.727294921875,1.0,283.1492614746094,288.5098571777344,288.37652587890625,288.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1086921840906143,1.0,0.0,0.0,1.591748332430143e-05,0.4889053404331207,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.13823302090168,0.0,18.81427764892578,1895.4371337890625,0.0,0.0,0.2341485470533371,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144879698753357,0.2550225257873535,0.2334997504949569,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998254537582397,0.5232516527175903,0.4980198442935943,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573412299156189,0.5031585693359375,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064641356468201,0.3722024857997894,0.3561246991157532,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7168707847595215,0.2577842473983764,1.1784002780914309,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525451660156,1.0,0.6376838088035583,1.0,1.0,0.0203109439462423,1.0,-3.3254430294036865,3.3253488540649414,9.415212844032794e-05,2.5700316429138184,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4329528808593,201.0,353.7362060546875,-0.0,3223.727294921875,1.0,283.1492614746094,288.5098571777344,288.37652587890625,288.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1086921840906143,1.0,0.0,0.0,1.591748332430143e-05,0.4889053404331207,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.13823302090168,0.0,18.81427764892578,1895.4371337890625,0.0,0.0,0.2341485470533371,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133322358131409,0.2546675205230713,0.2333945482969284,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981955647468567,0.5225220918655396,0.497614175081253,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620935678482056,0.5054078698158264,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053190112113953,0.3720674812793731,0.3562274873256683,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160624861717224,0.257844865322113,1.1795375347137451,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388590335845947,1.0,1.0,0.0338515751063823,1.0,-3.329026937484741,3.328624963760376,0.0004020299238618,2.572538137435913,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.8598861694336,-0.0,3238.996337890625,1.0,283.14910888671875,288.5097961425781,288.1303100585937,288.1935729980469,293.1499938964844,293.1499938964844,283.1499938964844,17940.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933004760881886e-05,0.4958301186561584,3.0213697754626083e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.138480082154274,0.0,19.123170852661133,1895.4371337890625,0.0,0.0,0.2346892803907394,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133322358131409,0.2546675205230713,0.2333945482969284,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981955647468567,0.5225220918655396,0.497614175081253,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620935678482056,0.5054078698158264,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053190112113953,0.3720674812793731,0.3562274873256683,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160624861717224,0.257844865322113,1.1795375347137451,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388590335845947,1.0,1.0,0.0338515751063823,1.0,-3.329026937484741,3.328624963760376,0.0004020299238618,2.572538137435913,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.8598861694336,-0.0,3238.996337890625,1.0,283.14910888671875,288.5097961425781,288.1303100585937,288.1935729980469,293.1499938964844,293.1499938964844,283.1499938964844,17940.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933004760881886e-05,0.4958301186561584,3.0213697754626083e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.138480082154274,0.0,19.123170852661133,1895.4371337890625,0.0,0.0,0.2346892803907394,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103877067565918,0.2536652684211731,0.2327157407999038,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945637345314026,0.5209621787071228,0.4964165687561035,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.865159273147583,0.5101720690727234,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023151755332947,0.371222972869873,0.3556795716285705,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136116027832031,0.2573111653327942,1.1782368421554563,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403000354766846,1.0,1.0,0.0812590569257736,1.0,-3.330279588699341,3.3088037967681885,0.0214757975190877,2.5526013374328613,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185607910156,207.0,40.56963348388672,-0.0,3255.3427734375,1.0,283.14898681640625,288.5097351074219,287.9060974121094,287.9637451171875,293.1499938964844,293.1499938964844,283.1499938964844,17966.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595596768311225e-05,0.4985315501689911,3.025724202437852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1378372758626938,0.0,19.263545989990234,1895.4371337890625,0.0,0.0,0.2350011318922042,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103877067565918,0.2536652684211731,0.2327157407999038,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945637345314026,0.5209621787071228,0.4964165687561035,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.865159273147583,0.5101720690727234,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023151755332947,0.371222972869873,0.3556795716285705,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136116027832031,0.2573111653327942,1.1782368421554563,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403000354766846,1.0,1.0,0.0812590569257736,1.0,-3.330279588699341,3.3088037967681885,0.0214757975190877,2.5526013374328613,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185607910156,207.0,40.56963348388672,-0.0,3255.3427734375,1.0,283.14898681640625,288.5097351074219,287.9060974121094,287.9637451171875,293.1499938964844,293.1499938964844,283.1499938964844,17966.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595596768311225e-05,0.4985315501689911,3.025724202437852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1378372758626938,0.0,19.263545989990234,1895.4371337890625,0.0,0.0,0.2350011318922042,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69891357421875,0.7066701054573059,0.2528234124183655,0.2319102585315704,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70672607421875,0.8901845216751099,0.5196676254272461,0.4950791597366333,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.708984375,0.9990000128746032,0.8682248592376709,0.51612389087677,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037048339844,0.7985606789588928,0.370481789112091,0.3549387753009796,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991577148437,0.7103453278541565,0.2567466199398041,1.1758196353912354,289.7063293457031,290.8480834960937,289.3934936523437,285.8078918457031,289.9179077148437,297.2467041015625,289.724609375,1.0,0.6417699456214905,1.0,1.0,0.1286665350198745,1.0,-3.331054925918579,3.1036486625671387,0.227406233549118,2.3482205867767334,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716186523437,210.0,317.6177673339844,-0.0,3271.593505859375,1.0,283.1488342285156,288.5096740722656,287.7015991210937,287.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246529579162,3.0286087223177494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1391348242759704,0.0,19.32306671142578,1895.4371337890625,0.0,0.0,0.2351557463407516,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69891357421875,0.7066701054573059,0.2528234124183655,0.2319102585315704,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70672607421875,0.8901845216751099,0.5196676254272461,0.4950791597366333,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.708984375,0.9990000128746032,0.8682248592376709,0.51612389087677,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037048339844,0.7985606789588928,0.370481789112091,0.3549387753009796,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991577148437,0.7103453278541565,0.2567466199398041,1.1758196353912354,289.7063293457031,290.8480834960937,289.3934936523437,285.8078918457031,289.9179077148437,297.2467041015625,289.724609375,1.0,0.6417699456214905,1.0,1.0,0.1286665350198745,1.0,-3.331054925918579,3.1036486625671387,0.227406233549118,2.3482205867767334,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716186523437,210.0,317.6177673339844,-0.0,3271.593505859375,1.0,283.1488342285156,288.5096740722656,287.7015991210937,287.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246529579162,3.0286087223177494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1391348242759704,0.0,19.32306671142578,1895.4371337890625,0.0,0.0,0.2351557463407516,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750061035156,0.7056984305381775,0.2531453371047973,0.2319575548171997,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9843139648437,0.8889185190200806,0.5200294256210327,0.4950619637966156,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869689941406,0.9990000128746032,0.8711778521537781,0.5182527899742126,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.7975091934204102,0.3708641827106476,0.3550368547439575,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.97528076171875,0.709402859210968,0.2570114433765411,1.1761208772659302,289.9838256835937,290.8799133300781,289.3678283691406,285.7926330566406,290.25982666015625,297.25750732421875,290.00457763671875,1.0,0.6426514983177185,1.0,1.0,0.152370274066925,1.0,-3.3341195583343506,2.9533369541168213,0.3807827830314636,2.197744846343994,5.551115123125783e-17,5.551115123125783e-17,0.0,205.05796813964844,210.0,523.4749755859375,-0.0,3283.49658203125,1.0,283.1487731933594,288.5096435546875,287.60614013671875,287.6563720703125,293.1499938964844,293.1499938964844,283.1499938964844,17988.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597592381585855e-05,0.4997409284114837,3.029508339070369e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1423507332801818,0.0,19.337692260742188,1895.4371337890625,0.0,0.0,0.2351978570222854,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.705839991569519,0.2539764046669006,0.2325087934732437,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2129821777344,0.8888102173805237,0.5211114287376404,0.4957792162895202,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2145690917969,0.9990000128746032,0.8751260638237,0.5191882252693176,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108459472656,0.7975198030471802,0.371800035238266,0.3556914329528808,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074890136719,0.7094453573226929,0.2577280104160309,1.1784480810165403,290.21270751953125,290.9109191894531,289.3428039550781,285.7779541015625,290.43896484375,297.2744140625,290.2248840332031,1.0,0.6437839865684509,1.0,1.0,0.1740580350160598,1.0,-3.340345859527588,2.87722396850586,0.4631218612194061,2.1204330921173096,5.551115123125783e-17,5.551115123125783e-17,0.0,205.74034118652344,213.0,543.1891479492188,-0.0,3300.87646484375,1.0,283.1487121582031,288.5096130371094,287.514892578125,287.5629272460937,293.1499938964844,293.1499938964844,283.1499938964844,17992.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644590377807,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1466034501791,0.0,19.346769332885746,1895.4371337890625,0.0,0.0,0.235225573182106,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070608735084534,0.2558499872684479,0.2341629564762115,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895678520202637,0.5236456394195557,0.4980945587158203,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833845257759094,0.5203179121017456,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984763979911804,0.3740114867687225,0.357712984085083,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105399370193481,0.2595838606357574,1.1863253116607666,290.5087280273437,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.51959228515625,1.0,0.646719217300415,1.0,1.0,0.2174335420131683,1.0,-3.3583743572235107,2.765664577484131,0.5927097201347351,2.005251407623291,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02105712890625,216.0,452.4576110839844,-0.0,3348.3828125,1.0,283.1485595703125,288.50958251953125,287.3442687988281,287.38818359375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1538237035274505,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070608735084534,0.2558499872684479,0.2341629564762115,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895678520202637,0.5236456394195557,0.4980945587158203,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833845257759094,0.5203179121017456,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984763979911804,0.3740114867687225,0.357712984085083,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105399370193481,0.2595838606357574,1.1863253116607666,290.5087280273437,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.51959228515625,1.0,0.646719217300415,1.0,1.0,0.2174335420131683,1.0,-3.3583743572235107,2.765664577484131,0.5927097201347351,2.005251407623291,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02105712890625,216.0,452.4576110839844,-0.0,3348.3828125,1.0,283.1485595703125,288.50958251953125,287.3442687988281,287.38818359375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1538237035274505,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
